time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743233412504196,-1815.80419921875,304.1469116210937,0.6994158625602722,0.1271810978651046,0.115487165749073,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557613447308,-546.7434692382812,303.69146728515625,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.2333984375,304.146240234375,0.9990000128746032,0.4327330589294433,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.00373086030595,-1408.7313232421875,296.18438720703125,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249663472175598,0.7573404312133789,0.7573404312133789,1.0,1.0,-0.9480708837509156,0.3962614238262176,0.5518094301223755,0.1558896452188491,0.0,0.0,0.4648362994194031,41.535606384277344,49.0,-13.622454643249512,-9717.140625,115.36151123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202130705118179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960597813129425,0.396064817905426,-5.0394978643453214e-06,0.0,0.0002234882704215,0.0,0.0,20.3488883972168,0.0,0.0,0.0,0.3359856605529785,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743233412504196,-1815.80419921875,304.1469116210937,0.6994158625602722,0.1271810978651046,0.115487165749073,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557613447308,-546.7434692382812,303.69146728515625,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.2333984375,304.146240234375,0.9990000128746032,0.4327330589294433,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.00373086030595,-1408.7313232421875,296.18438720703125,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249663472175598,0.7573404312133789,0.7573404312133789,1.0,1.0,-0.9480708837509156,0.3962614238262176,0.5518094301223755,0.1558896452188491,0.0,0.0,0.4648362994194031,41.535606384277344,49.0,-13.622454643249512,-9717.140625,115.36151123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202130705118179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960597813129425,0.396064817905426,-5.0394978643453214e-06,0.0,0.0002234882704215,0.0,0.0,20.3488883972168,0.0,0.0,0.0,0.3359856605529785,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750402882695198,-1828.98876953125,304.146728515625,0.6966224908828735,0.127963587641716,0.1162406653165817,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173729896545,-548.2030029296875,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838939666748,-5734.42138671875,304.13690185546875,0.9990000128746032,0.43104949593544,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996658891439,-1397.8544921875,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.6338806152344,291.1290588378906,1.0,0.2279686480760574,0.7572500705718994,0.7572500705718994,1.0,1.0,-0.9570686221122742,0.4001398384571075,0.5569287538528442,0.1578433513641357,0.0,0.0,0.4681252539157867,42.877201080322266,52.0,-13.522427558898926,-9808.4599609375,119.57164764404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207488566637039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001998901367187,0.4002049267292022,-5.055217570770765e-06,0.0,0.0002240320318378,0.0,0.0,20.666549682617188,0.0,0.0,0.0,0.337209403514862,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750402882695198,-1828.98876953125,304.146728515625,0.6966224908828735,0.127963587641716,0.1162406653165817,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173729896545,-548.2030029296875,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838939666748,-5734.42138671875,304.13690185546875,0.9990000128746032,0.43104949593544,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996658891439,-1397.8544921875,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.6338806152344,291.1290588378906,1.0,0.2279686480760574,0.7572500705718994,0.7572500705718994,1.0,1.0,-0.9570686221122742,0.4001398384571075,0.5569287538528442,0.1578433513641357,0.0,0.0,0.4681252539157867,42.877201080322266,52.0,-13.522427558898926,-9808.4599609375,119.57164764404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207488566637039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001998901367187,0.4002049267292022,-5.055217570770765e-06,0.0,0.0002240320318378,0.0,0.0,20.666549682617188,0.0,0.0,0.0,0.337209403514862,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753949135541915,-1835.5150146484373,304.1466979980469,0.6948652863502502,0.1283462792634964,0.1166148334741592,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.494976669549942,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131514118984341,-548.998046875,303.7084655761719,0.494976669549942,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646761894226,-5793.9365234375,304.1324157714844,0.9990000128746032,0.4298553466796875,0.3685120940208435,293.2983703613281,297.1499938964844,293.1499938964844,0.0036842881236225,-1392.473876953125,296.1040954589844,0.494976669549942,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,293.6417541503906,291.1245422363281,1.0,0.2297206223011016,0.7572048902511597,0.7572048902511597,1.0,1.0,-0.962284505367279,0.4023837745189667,0.55990070104599,0.1589995920658111,0.0,0.0,0.4702106714248657,43.6770133972168,52.0,-13.054388999938965,-9859.892578125,122.07926177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.63671875,18000.0,0.0,0.0,0.2211081981658935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029502272605896,0.4029552936553955,-5.0663852562138345e-06,0.0,0.0002243967173853,0.0,0.0,20.88170051574707,0.0,0.0,0.0,0.338033527135849,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757452100515365,-1841.9635009765625,304.14666748046875,0.6929153203964233,0.1287224888801574,0.1169860661029815,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131872994825243,-549.8275756835938,303.7148132324219,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887513637543,-5858.46435546875,304.12811279296875,0.9990000128746032,0.4284335970878601,0.3726154863834381,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690332926809,-1387.1181640625,296.077392578125,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9331970214844,293.652099609375,291.12030029296875,1.0,0.2316146343946457,0.757108747959137,0.757108747959137,1.0,1.0,-0.9679040908813475,0.4047929346561432,0.5631111860275269,0.1602543890476226,0.0,0.0,0.4725575745105743,44.55348205566406,40.0,-12.352823257446287,-9914.3525390625,124.83113861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.2215493619441986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061234295368194,0.4061284959316253,-5.079698439658387e-06,0.0,0.0002248444361612,0.0,0.0,21.13302993774414,0.0,0.0,0.0,0.3389911651611328,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762870907783508,-1851.759521484375,304.1468811035156,0.6966562271118164,0.129502534866333,0.1176504492759704,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056744769215,-549.9761352539062,303.7296142578125,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.0966796875,304.1410522460937,0.9990000128746032,0.4264108836650848,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312502343207,-1373.00537109375,296.0316772460937,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375334262848,0.7569165825843811,0.7569165825843811,1.0,1.0,-0.9642793536186218,0.4032087326049804,0.5610706210136414,0.1594057828187942,0.0,0.0,0.4761224687099457,43.8160285949707,28.0,12.931426048278809,-9946.52734375,122.76979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226079851388931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125425219535827,0.412547618150711,-5.110565325594507e-06,0.0,0.0002259188040625,0.0,0.0,21.66123580932617,0.0,0.0,0.0,0.3409522473812103,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762870907783508,-1851.759521484375,304.1468811035156,0.6966562271118164,0.129502534866333,0.1176504492759704,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056744769215,-549.9761352539062,303.7296142578125,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.0966796875,304.1410522460937,0.9990000128746032,0.4264108836650848,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312502343207,-1373.00537109375,296.0316772460937,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375334262848,0.7569165825843811,0.7569165825843811,1.0,1.0,-0.9642793536186218,0.4032087326049804,0.5610706210136414,0.1594057828187942,0.0,0.0,0.4761224687099457,43.8160285949707,28.0,12.931426048278809,-9946.52734375,122.76979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226079851388931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125425219535827,0.412547618150711,-5.110565325594507e-06,0.0,0.0002259188040625,0.0,0.0,21.66123580932617,0.0,0.0,0.0,0.3409522473812103,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766170471906662,-1857.31103515625,304.1473693847656,0.7075805068016052,0.1303322315216064,0.1182817220687866,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618017330765,-548.2373657226562,303.7479553222656,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274837672710418,0.3551013171672821,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839185584336,-1354.0289306640625,296.004150390625,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1593017578125,1.0,0.2232634872198104,0.7567243576049805,0.7567243576049805,1.0,1.0,-0.9474042654037476,0.39596688747406,0.5514373779296875,0.1554732769727707,0.0,0.0,0.4735419452190399,40.91424560546875,31.0,38.16473007202149,-9860.875,114.20990753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234883606433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411663293838501,0.4116683900356293,-5.119074103276944e-06,0.0,0.0002268122771056,0.0,0.0,21.63598251342773,0.0,0.0,0.0,0.3408353328704834,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766170471906662,-1857.31103515625,304.1473693847656,0.7075805068016052,0.1303322315216064,0.1182817220687866,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618017330765,-548.2373657226562,303.7479553222656,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274837672710418,0.3551013171672821,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839185584336,-1354.0289306640625,296.004150390625,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1593017578125,1.0,0.2232634872198104,0.7567243576049805,0.7567243576049805,1.0,1.0,-0.9474042654037476,0.39596688747406,0.5514373779296875,0.1554732769727707,0.0,0.0,0.4735419452190399,40.91424560546875,31.0,38.16473007202149,-9860.875,114.20990753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234883606433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411663293838501,0.4116683900356293,-5.119074103276944e-06,0.0,0.0002268122771056,0.0,0.0,21.63598251342773,0.0,0.0,0.0,0.3408353328704834,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770499408245086,-1864.8941650390625,304.14752197265625,0.7156160473823547,0.1311888545751571,0.1189799085259437,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484474986791,-547.3071899414062,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511342048645,-5427.21435546875,304.1776428222656,0.9990000128746032,0.4307141900062561,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401517525315,-1336.7496337890625,295.9751892089844,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8514709472656,293.5287475585937,291.1810607910156,1.0,0.2194354236125946,0.7566808462142944,0.7566808462142944,1.0,1.0,-0.936099410057068,0.3911646604537964,0.5449348092079163,0.1527839303016662,0.0,0.0,0.4675399363040924,38.97901153564453,34.0,25.364633560180664,-9762.8583984375,108.63502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237418591976165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038426876068115,0.4038477838039398,-5.092063929623691e-06,0.0,0.0002270695404149,0.0,0.0,21.032514572143555,0.0,0.0,0.0,0.3385887444019317,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770499408245086,-1864.8941650390625,304.14752197265625,0.7156160473823547,0.1311888545751571,0.1189799085259437,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484474986791,-547.3071899414062,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511342048645,-5427.21435546875,304.1776428222656,0.9990000128746032,0.4307141900062561,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401517525315,-1336.7496337890625,295.9751892089844,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8514709472656,293.5287475585937,291.1810607910156,1.0,0.2194354236125946,0.7566808462142944,0.7566808462142944,1.0,1.0,-0.936099410057068,0.3911646604537964,0.5449348092079163,0.1527839303016662,0.0,0.0,0.4675399363040924,38.97901153564453,34.0,25.364633560180664,-9762.8583984375,108.63502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237418591976165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038426876068115,0.4038477838039398,-5.092063929623691e-06,0.0,0.0002270695404149,0.0,0.0,21.032514572143555,0.0,0.0,0.0,0.3385887444019317,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.077702023088932,-1876.8857421875,304.1472473144531,0.7203262448310852,0.1320742219686508,0.1197340562939643,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131879914551973,-547.941650390625,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68359375,304.176513671875,0.9990000128746032,0.4337553679943084,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047421697527,-1323.781005859375,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.81817626953125,293.4771423339844,291.1787414550781,1.0,0.217509314417839,0.7566373944282532,0.7566373944282532,1.0,1.0,-0.9308778643608092,0.3889566659927368,0.5419211983680725,0.1515155732631683,0.0,0.0,0.4635037183761596,38.02595520019531,37.0,2.5299272537231445,-9710.65234375,106.0051498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.223387598991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970324397087097,0.3970374763011932,-5.058418082626304e-06,0.0,0.0002267100207973,0.0,0.0,20.478076934814453,0.0,0.0,0.0,0.3364894092082977,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.077702023088932,-1876.8857421875,304.1472473144531,0.7203262448310852,0.1320742219686508,0.1197340562939643,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131879914551973,-547.941650390625,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68359375,304.176513671875,0.9990000128746032,0.4337553679943084,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047421697527,-1323.781005859375,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.81817626953125,293.4771423339844,291.1787414550781,1.0,0.217509314417839,0.7566373944282532,0.7566373944282532,1.0,1.0,-0.9308778643608092,0.3889566659927368,0.5419211983680725,0.1515155732631683,0.0,0.0,0.4635037183761596,38.02595520019531,37.0,2.5299272537231445,-9710.65234375,106.0051498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.223387598991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970324397087097,0.3970374763011932,-5.058418082626304e-06,0.0,0.0002267100207973,0.0,0.0,20.478076934814453,0.0,0.0,0.0,0.3364894092082977,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780638754367828,-1883.5860595703125,304.1470947265625,0.7217727303504944,0.1325269937515258,0.1201308295130729,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.013217931613326,-548.524658203125,303.8021240234375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708766758441925,-5334.47998046875,304.1737060546875,0.9990000128746032,0.4350231289863586,0.3395281732082367,293.289306640625,297.1499938964844,293.1499938964844,0.003488830756396,-1318.085693359375,295.908935546875,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4589538574219,291.1751403808594,1.0,0.2171544283628463,0.7566156387329102,0.7566156387329102,1.0,1.0,-0.9300380945205688,0.3886082172393799,0.541429877281189,0.1512875705957412,0.0,0.0,0.4620848000049591,37.82571029663086,37.0,-4.394715309143066,-9701.716796875,105.51033782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2230505794286728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946232497692108,0.3946282863616943,-5.045580110163428e-06,0.0,0.0002263679780298,0.0,0.0,20.280553817749023,0.0,0.0,0.0,0.3357251286506653,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784428566694259,-1890.6240234375,304.1469421386719,0.7226895093917847,0.1329832226037979,0.1205374374985694,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132534587755799,-549.247802734375,303.8143310546875,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705762088298797,-5331.208984375,304.169921875,0.9990000128746032,0.4360760450363159,0.33929643034935,293.2880249023437,297.1499938964844,293.1499938964844,0.00347366835922,-1312.722412109375,295.8853759765625,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962341308594,293.4454345703125,291.1702575683594,1.0,0.2171553373336792,0.7566184401512146,0.7566184401512146,1.0,1.0,-0.930234432220459,0.3887036144733429,0.5415308475494385,0.1513015329837799,0.0,0.0,0.4610923230648041,37.785282135009766,40.0,-9.71791934967041,-9701.712890625,105.48797607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.2226461768150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927861750125885,0.392791211605072,-5.035368758399272e-06,0.0,0.0002259575703646,0.0,0.0,20.12914657592773,0.0,0.0,0.0,0.3351378440856933,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792358964681625,-1905.39990234375,304.1466369628906,0.7231220006942749,0.1338951140642166,0.1213684603571891,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387930691242,-551.041015625,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721298038959503,-5358.85009765625,304.1606750488281,0.9990000128746032,0.437466949224472,0.340980589389801,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452667459845,-1302.8250732421875,295.8367614746094,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929332971573,0.7566241025924683,0.7566241025924683,1.0,1.0,-0.9333460330963136,0.390049546957016,0.5432964563369751,0.1519648879766464,0.0,0.0,0.4605765342712402,38.1251335144043,43.0,-16.216346740722656,-9726.9423828125,106.68762969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217553853988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911198675632477,0.3911248743534088,-5.023528046876891e-06,0.0,0.0002250535180792,0.0,0.0,19.983213424682617,0.0,0.0,0.0,0.3345700204372406,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792358964681625,-1905.39990234375,304.1466369628906,0.7231220006942749,0.1338951140642166,0.1213684603571891,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387930691242,-551.041015625,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721298038959503,-5358.85009765625,304.1606750488281,0.9990000128746032,0.437466949224472,0.340980589389801,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452667459845,-1302.8250732421875,295.8367614746094,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929332971573,0.7566241025924683,0.7566241025924683,1.0,1.0,-0.9333460330963136,0.390049546957016,0.5432964563369751,0.1519648879766464,0.0,0.0,0.4605765342712402,38.1251335144043,43.0,-16.216346740722656,-9726.9423828125,106.68762969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217553853988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911198675632477,0.3911248743534088,-5.023528046876891e-06,0.0,0.0002250535180792,0.0,0.0,19.983213424682617,0.0,0.0,0.0,0.3345700204372406,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800424218177795,-1920.4556884765625,304.1464233398437,0.7219683527946472,0.1347907334566116,0.122205726802349,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382136166095,-553.1412963867188,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218845844269,-5424.71728515625,304.15045166015625,0.9990000128746032,0.437849223613739,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183734096586,-1293.513916015625,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200882285833358,0.7566297054290771,0.7566297054290771,1.0,1.0,-0.939517855644226,0.3926923871040344,0.5468255281448364,0.1533575505018234,0.0,0.0,0.4619140028953552,38.94770812988281,46.0,-18.07529640197754,-9780.6962890625,109.3240737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209534049034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921613395214081,0.3921663463115692,-5.023787252866896e-06,0.0,0.0002242396149085,0.0,0.0,20.048969268798828,0.0,0.0,0.0,0.3348242938518524,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800424218177795,-1920.4556884765625,304.1464233398437,0.7219683527946472,0.1347907334566116,0.122205726802349,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382136166095,-553.1412963867188,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218845844269,-5424.71728515625,304.15045166015625,0.9990000128746032,0.437849223613739,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183734096586,-1293.513916015625,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200882285833358,0.7566297054290771,0.7566297054290771,1.0,1.0,-0.939517855644226,0.3926923871040344,0.5468255281448364,0.1533575505018234,0.0,0.0,0.4619140028953552,38.94770812988281,46.0,-18.07529640197754,-9780.6962890625,109.3240737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209534049034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921613395214081,0.3921663463115692,-5.023787252866896e-06,0.0,0.0002242396149085,0.0,0.0,20.048969268798828,0.0,0.0,0.0,0.3348242938518524,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808758065104484,-1936.0235595703125,304.1462097167969,0.7196308970451355,0.135741502046585,0.1230791807174682,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.013552313670516,-555.5123901367188,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372974634170532,0.3511630296707153,293.281005859375,297.1499938964844,293.1499938964844,0.0033935431856662,-1284.921142578125,295.73956298828125,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435741901397,0.7565132975578308,0.7565132975578308,1.0,1.0,-0.9481966495513916,0.3963809311389923,0.5518156886100769,0.1553498953580856,0.0,0.0,0.4648988544940948,40.1748275756836,49.0,-17.58243751525879,-9856.21484375,113.19481658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204525768756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395657330751419,0.3956623673439026,-5.03550609209924e-06,0.0,0.0002237313456134,0.0,0.0,20.309314727783203,0.0,0.0,0.0,0.3358339369297027,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808758065104484,-1936.0235595703125,304.1462097167969,0.7196308970451355,0.135741502046585,0.1230791807174682,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.013552313670516,-555.5123901367188,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372974634170532,0.3511630296707153,293.281005859375,297.1499938964844,293.1499938964844,0.0033935431856662,-1284.921142578125,295.73956298828125,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435741901397,0.7565132975578308,0.7565132975578308,1.0,1.0,-0.9481966495513916,0.3963809311389923,0.5518156886100769,0.1553498953580856,0.0,0.0,0.4648988544940948,40.1748275756836,49.0,-17.58243751525879,-9856.21484375,113.19481658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204525768756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395657330751419,0.3956623673439026,-5.03550609209924e-06,0.0,0.0002237313456134,0.0,0.0,20.309314727783203,0.0,0.0,0.0,0.3358339369297027,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.081779807806015,-1952.916015625,304.1459655761719,0.7164952754974365,0.1367705166339874,0.1240438893437385,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809786781668,-558.1318969726562,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358860552310943,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708217088133,-1277.05322265625,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963686466217,0.7563969492912292,0.7563969492912292,1.0,1.0,-0.9589514136314392,0.4009515345096588,0.557999849319458,0.1578553617000579,0.0,0.0,0.4693912863731384,41.74458694458008,52.0,-16.30152702331543,-9949.3515625,118.15562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.220425009727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014315903186798,0.4014366269111633,-5.058111128164455e-06,0.0,0.0002237033622805,0.0,0.0,20.75508117675781,0.0,0.0,0.0,0.3375509977340698,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.081779807806015,-1952.916015625,304.1459655761719,0.7164952754974365,0.1367705166339874,0.1240438893437385,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809786781668,-558.1318969726562,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358860552310943,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708217088133,-1277.05322265625,295.6940002441406,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963686466217,0.7563969492912292,0.7563969492912292,1.0,1.0,-0.9589514136314392,0.4009515345096588,0.557999849319458,0.1578553617000579,0.0,0.0,0.4693912863731384,41.74458694458008,52.0,-16.30152702331543,-9949.3515625,118.15562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.220425009727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014315903186798,0.4014366269111633,-5.058111128164455e-06,0.0,0.0002237033622805,0.0,0.0,20.75508117675781,0.0,0.0,0.0,0.3375509977340698,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822452083230018,-1961.61328125,304.1458740234375,0.7146673202514648,0.1372993141412735,0.1245459169149398,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974427819252014,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137501526623964,-559.517333984375,303.9476013183594,0.4974427819252014,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282821655273,-5710.07763671875,304.1265563964844,0.9990000128746032,0.4348601698875427,0.3630847632884979,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600381575524,-1273.306396484375,295.6720275878906,0.4974427819252014,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,293.4765625,291.1156005859375,1.0,0.2284885346889495,0.7563387751579285,0.7563387751579285,1.0,1.0,-0.9649629592895508,0.4035090208053589,0.5614539384841919,0.1592640131711959,0.0,0.0,0.4721446633338928,42.64240646362305,52.0,-15.373591423034668,-10001.390625,121.00345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2206296324729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051252007484436,0.4051302969455719,-5.073428383184364e-06,0.0,0.0002239110181108,0.0,0.0,21.04614448547364,0.0,0.0,0.0,0.3386628329753876,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827152207493782,-1970.3955078125,304.145751953125,0.7126865983009338,0.1378346979618072,0.1250569373369217,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.013822179287672,-560.9422607421875,303.96588134765625,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.2986392080783844,-5782.2548828125,304.1224365234375,0.9990000128746032,0.433627188205719,0.3676501512527466,293.2754211425781,297.1499938964844,293.1499938964844,0.0033495971001684,-1269.6634521484375,295.6506042480469,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,293.4931640625,291.1107482910156,1.0,0.2306021600961685,0.7562322616577148,0.7562322616577148,1.0,1.0,-0.9713290929794312,0.4062141478061676,0.5651149749755859,0.1607536971569061,0.0,0.0,0.4751867055892944,43.60769271850586,55.0,-14.238844871520996,-10056.3642578125,124.07622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.2209947407245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093077480792999,0.4093128442764282,-5.09133997184108e-06,0.0,0.0002242815535282,0.0,0.0,21.38053131103516,0.0,0.0,0.0,0.3399312794208526,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836628302931785,-1988.0946044921875,304.1455993652344,0.7083085179328918,0.1389209032058715,0.1261007189750671,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741683378815,-563.8902587890625,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305588006973266,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295431639999,-1262.606201171875,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394444704055,0.7560192346572876,0.7560192346572876,1.0,1.0,-0.9849634766578674,0.4120171964168548,0.5729462504386902,0.1639542430639267,0.0,0.0,0.481985867023468,45.72185516357422,43.0,-11.572134971618652,-10173.482421875,130.85118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222361266613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189687669277191,0.4189738929271698,-5.134558250574628e-06,0.0,0.0002255414292449,0.0,0.0,22.17110061645508,0.0,0.0,0.0,0.342894047498703,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836628302931785,-1988.0946044921875,304.1455993652344,0.7083085179328918,0.1389209032058715,0.1261007189750671,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741683378815,-563.8902587890625,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305588006973266,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295431639999,-1262.606201171875,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394444704055,0.7560192346572876,0.7560192346572876,1.0,1.0,-0.9849634766578674,0.4120171964168548,0.5729462504386902,0.1639542430639267,0.0,0.0,0.481985867023468,45.72185516357422,43.0,-11.572134971618652,-10173.482421875,130.85118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222361266613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189687669277191,0.4189738929271698,-5.134558250574628e-06,0.0,0.0002255414292449,0.0,0.0,22.17110061645508,0.0,0.0,0.0,0.342894047498703,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844670459628105,-2002.9110107421875,304.145751953125,0.7115095257759094,0.1400723606348037,0.1270995289087295,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705853700637,-565.2933349609375,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282306432723999,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038810361176,-1252.7589111328125,295.57861328125,0.4918835759162903,0.050000000745058,0.2320322692394256,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.1109924316406,1.0,0.2338910102844238,0.7558062076568604,0.7558062076568604,1.0,1.0,-0.983688235282898,0.4114177227020263,0.5722705125808716,0.1636939644813537,0.0,0.0,0.4876805543899536,45.31266403198242,31.0,14.470346450805664,-10213.1064453125,129.8558807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240421175956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289377629756927,0.4289429485797882,-5.18451452080626e-06,0.0,0.0002273742575198,0.0,0.0,23.02458953857422,0.0,0.0,0.0,0.3460014462471008,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844670459628105,-2002.9110107421875,304.145751953125,0.7115095257759094,0.1400723606348037,0.1270995289087295,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705853700637,-565.2933349609375,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282306432723999,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038810361176,-1252.7589111328125,295.57861328125,0.4918835759162903,0.050000000745058,0.2320322692394256,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.1109924316406,1.0,0.2338910102844238,0.7558062076568604,0.7558062076568604,1.0,1.0,-0.983688235282898,0.4114177227020263,0.5722705125808716,0.1636939644813537,0.0,0.0,0.4876805543899536,45.31266403198242,31.0,14.470346450805664,-10213.1064453125,129.8558807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240421175956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289377629756927,0.4289429485797882,-5.18451452080626e-06,0.0,0.0002273742575198,0.0,0.0,23.02458953857422,0.0,0.0,0.0,0.3460014462471008,4.0,0.0,1.0
