time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850773751735687,-2013.745849609375,304.1461486816406,0.7213068604469299,0.1413144767284393,0.1280994117259979,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.497575432062149,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.014099134132266,-564.7657470703125,304.091796875,0.497575432062149,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344481945038,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291352033615112,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.003270040731877,-1238.6595458984375,295.5677795410156,0.497575432062149,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.1438293457031,1.0,0.2281373739242553,0.7555873394012451,0.7555873394012451,1.0,1.0,-0.968875765800476,0.4050415158271789,0.5638342499732971,0.1602013111114502,0.0,0.0,0.4870869517326355,42.63425827026367,34.0,39.498573303222656,-10134.833984375,121.89533233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6875,18000.0,0.0,0.0,0.2258787751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311798512935638,0.4311850666999817,-5.209356913837837e-06,0.0,0.0002292382414452,0.0,0.0,23.272241592407227,0.0,0.0,0.0,0.3468750417232513,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850773751735687,-2013.745849609375,304.1461486816406,0.7213068604469299,0.1413144767284393,0.1280994117259979,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.497575432062149,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.014099134132266,-564.7657470703125,304.091796875,0.497575432062149,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344481945038,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291352033615112,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.003270040731877,-1238.6595458984375,295.5677795410156,0.497575432062149,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.1438293457031,1.0,0.2281373739242553,0.7555873394012451,0.7555873394012451,1.0,1.0,-0.968875765800476,0.4050415158271789,0.5638342499732971,0.1602013111114502,0.0,0.0,0.4870869517326355,42.63425827026367,34.0,39.498573303222656,-10134.833984375,121.89533233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6875,18000.0,0.0,0.0,0.2258787751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311798512935638,0.4311850666999817,-5.209356913837837e-06,0.0,0.0002292382414452,0.0,0.0,23.272241592407227,0.0,0.0,0.0,0.3468750417232513,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858175754547119,-2027.1527099609373,304.14617919921875,0.7286019921302795,0.142619177699089,0.1291979700326919,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141635965555906,-565.0795288085938,304.1405639648437,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322885572910309,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399212941527,-1226.30517578125,295.5562438964844,0.5016188025474548,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387187719345,0.7553684711456299,0.7553684711456299,1.0,1.0,-0.9594045877456664,0.4009822309017181,0.5584223866462708,0.1579110622406005,0.0,0.0,0.4829460084438324,40.88311004638672,37.0,27.35333824157715,-10047.76171875,116.85212707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.2272208929061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260146915912628,0.4260198771953583,-5.194346613279777e-06,0.0,0.0002306003152625,0.0,0.0,22.86697769165039,0.0,0.0,0.0,0.3454289138317108,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858175754547119,-2027.1527099609373,304.14617919921875,0.7286019921302795,0.142619177699089,0.1291979700326919,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141635965555906,-565.0795288085938,304.1405639648437,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322885572910309,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399212941527,-1226.30517578125,295.5562438964844,0.5016188025474548,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387187719345,0.7553684711456299,0.7553684711456299,1.0,1.0,-0.9594045877456664,0.4009822309017181,0.5584223866462708,0.1579110622406005,0.0,0.0,0.4829460084438324,40.88311004638672,37.0,27.35333824157715,-10047.76171875,116.85212707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.2272208929061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260146915912628,0.4260198771953583,-5.194346613279777e-06,0.0,0.0002306003152625,0.0,0.0,22.86697769165039,0.0,0.0,0.0,0.3454289138317108,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862910598516464,-2035.95263671875,304.14599609375,0.7312336564064026,0.1432941704988479,0.129778653383255,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028605461120605,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.014361091889441,-569.4317626953125,304.1492919921875,0.5043470859527588,0.0512000955641269,0.0362865924835205,293.1431884765625,297.1499938964844,293.1499938964844,0.2832703590393066,-5527.5703125,304.1704406738281,0.9990000128746032,0.433868795633316,0.3516835272312164,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280336599797,-1221.79248046875,295.5445251464844,0.5028605461120605,0.050000000745058,0.2311662137508392,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.7849426269531,293.4345092773437,291.1680603027344,1.0,0.2239010035991668,0.7552590370178223,0.7552590370178223,1.0,1.0,-0.9572470784187316,0.4000492393970489,0.5571978092193604,0.1573864072561264,0.0,0.0,0.4814836978912353,40.377838134765625,37.0,14.98859405517578,-10022.291015625,115.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.171875,18000.0,0.0,0.0,0.2276802808046341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233643412590027,0.4233695268630981,-5.181213509786176e-06,0.0,0.0002310665440745,0.0,0.0,22.63969612121582,0.0,0.0,0.0,0.3446153402328491,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868027582764625,-2045.51513671875,304.14581298828125,0.7334698438644409,0.1439842134714126,0.1303780674934387,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037784576416016,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.0151831833645701,-587.2730712890625,304.1479187011719,0.511177659034729,0.052943043410778,0.0374267920851707,293.1360168457031,297.1499938964844,293.1499938964844,0.2813893556594848,-5498.724609375,304.17010498046875,0.9990000128746032,0.4353669881820678,0.3498260676860809,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176373060792,-1217.9716796875,295.53125,0.5037784576416016,0.050000000745058,0.2311010211706161,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4183654785156,291.16650390625,1.0,0.2233930826187133,0.7552646398544312,0.7552646398544312,1.0,1.0,-0.9570099115371704,0.3999474346637726,0.5570625066757202,0.1573318094015121,0.0,0.0,0.4804188907146454,40.02706909179688,40.0,4.629766464233398,-10013.6572265625,114.91787719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.796875,18000.0,0.0,0.0,0.2280268371105194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213566780090332,0.4213618338108063,-5.169922587811016e-06,0.0,0.0002314182638656,0.0,0.0,22.46324920654297,0.0,0.0,0.0,0.3439710140228271,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.087914764881134,-2066.385498046875,304.1453552246094,0.7363908886909485,0.1454024463891983,0.1316322833299636,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169352088123559,-622.85107421875,304.1457214355469,0.5235456228256226,0.0560773611068725,0.0396763682365417,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821827888489,-5481.98046875,304.1653137207031,0.9990000128746032,0.4379342496395111,0.3486790955066681,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001729123294,-1211.8160400390625,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.1582946777344,1.0,0.2234967947006225,0.7552757859230042,0.7552757859230042,1.0,1.0,-0.9597790837287904,0.4011257290840149,0.5586533546447754,0.15799480676651,0.0,0.0,0.4796130657196045,39.8452262878418,43.0,-8.488750457763672,-10029.1103515625,115.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284885942935943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192493557929992,0.4192545115947723,-5.155589860805776e-06,0.0,0.0002318868791917,0.0,0.0,22.26945877075196,0.0,0.0,0.0,0.3432589471340179,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.087914764881134,-2066.385498046875,304.1453552246094,0.7363908886909485,0.1454024463891983,0.1316322833299636,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169352088123559,-622.85107421875,304.1457214355469,0.5235456228256226,0.0560773611068725,0.0396763682365417,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821827888489,-5481.98046875,304.1653137207031,0.9990000128746032,0.4379342496395111,0.3486790955066681,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001729123294,-1211.8160400390625,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.1582946777344,1.0,0.2234967947006225,0.7552757859230042,0.7552757859230042,1.0,1.0,-0.9597790837287904,0.4011257290840149,0.5586533546447754,0.15799480676651,0.0,0.0,0.4796130657196045,39.8452262878418,43.0,-8.488750457763672,-10029.1103515625,115.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284885942935943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192493557929992,0.4192545115947723,-5.155589860805776e-06,0.0,0.0002318868791917,0.0,0.0,22.26945877075196,0.0,0.0,0.0,0.3432589471340179,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890907421708107,-2088.4912109375,304.1449279785156,0.7374820709228516,0.146849974989891,0.1329390406608581,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187460128217935,-656.686279296875,304.1441345214844,0.5335951447486877,0.0590923093259334,0.0418032817542552,293.1195678710937,297.1499938964844,293.1499938964844,0.281863808631897,-5511.009765625,304.1573791503906,0.9990000128746032,0.4397030472755432,0.3504629135131836,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855637207627,-1206.8265380859375,295.47296142578125,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248622626066208,0.7552868723869324,0.7552868723869324,1.0,1.0,-0.9661304950714112,0.4038324058055877,0.5622981190681458,0.1595047116279602,0.0,0.0,0.4803833663463592,40.252227783203125,46.0,-13.660533905029297,-10079.794921875,117.34490203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288069576025009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196109473705292,0.4196161031723022,-5.153272013558308e-06,0.0,0.0002322099753655,0.0,0.0,22.28447151184082,0.0,0.0,0.0,0.3433146178722381,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890907421708107,-2088.4912109375,304.1449279785156,0.7374820709228516,0.146849974989891,0.1329390406608581,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187460128217935,-656.686279296875,304.1441345214844,0.5335951447486877,0.0590923093259334,0.0418032817542552,293.1195678710937,297.1499938964844,293.1499938964844,0.281863808631897,-5511.009765625,304.1573791503906,0.9990000128746032,0.4397030472755432,0.3504629135131836,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855637207627,-1206.8265380859375,295.47296142578125,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248622626066208,0.7552868723869324,0.7552868723869324,1.0,1.0,-0.9661304950714112,0.4038324058055877,0.5622981190681458,0.1595047116279602,0.0,0.0,0.4803833663463592,40.252227783203125,46.0,-13.660533905029297,-10079.794921875,117.34490203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288069576025009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196109473705292,0.4196161031723022,-5.153272013558308e-06,0.0,0.0002322099753655,0.0,0.0,22.28447151184082,0.0,0.0,0.0,0.3433146178722381,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902990102767944,-2111.209716796875,304.1446228027344,0.7370877861976624,0.1483068764209747,0.1342747807502746,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014424920082092,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207023825496435,-690.5370483398438,304.1428527832031,0.5419620275497437,0.0620932728052139,0.0439252443611621,293.119140625,297.1499938964844,293.1499938964844,0.2858985662460327,-5576.7587890625,304.1481628417969,0.9990000128746032,0.4405691623687744,0.3545949757099151,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729210168123,-1202.59716796875,295.44403076171875,0.5014424920082092,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272499501705169,0.7551417946815491,0.7551417946815491,1.0,1.0,-0.9754507541656494,0.4077905118465423,0.5676602721214294,0.1616992354393005,0.0,0.0,0.4826714992523193,41.13951110839844,49.0,-15.220014572143556,-10157.568359375,120.9509506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291760593652725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222876131534576,0.4222927987575531,-5.162389697943581e-06,0.0,0.0002325845562154,0.0,0.0,22.49609565734864,0.0,0.0,0.0,0.3440980315208435,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902990102767944,-2111.209716796875,304.1446228027344,0.7370877861976624,0.1483068764209747,0.1342747807502746,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014424920082092,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207023825496435,-690.5370483398438,304.1428527832031,0.5419620275497437,0.0620932728052139,0.0439252443611621,293.119140625,297.1499938964844,293.1499938964844,0.2858985662460327,-5576.7587890625,304.1481628417969,0.9990000128746032,0.4405691623687744,0.3545949757099151,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729210168123,-1202.59716796875,295.44403076171875,0.5014424920082092,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272499501705169,0.7551417946815491,0.7551417946815491,1.0,1.0,-0.9754507541656494,0.4077905118465423,0.5676602721214294,0.1616992354393005,0.0,0.0,0.4826714992523193,41.13951110839844,49.0,-15.220014572143556,-10157.568359375,120.9509506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291760593652725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222876131534576,0.4222927987575531,-5.162389697943581e-06,0.0,0.0002325845562154,0.0,0.0,22.49609565734864,0.0,0.0,0.0,0.3440980315208435,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915194153785705,-2134.14404296875,304.1443786621094,0.7355157136917114,0.1497604101896286,0.1356241255998611,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770583152771,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228092521429061,-724.4984741210938,304.1417236328125,0.5488381385803223,0.0650834739208221,0.0460514612495899,293.12335205078125,297.1499938964844,293.1499938964844,0.2918829023838043,-5672.36181640625,304.1388244628906,0.9990000128746032,0.4405075013637543,0.3606357872486114,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616534106433,-1198.86474609375,295.41583251953125,0.4985770583152771,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263732910156,1.0,0.2304695695638656,0.754996657371521,0.754996657371521,1.0,1.0,-0.987185537815094,0.4127875864505768,0.5743979215621948,0.1644698977470398,0.0,0.0,0.4863806366920471,42.43220138549805,52.0,-14.96259880065918,-10256.943359375,125.86711120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704964876175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272112846374511,0.4272164702415466,-5.182886980037438e-06,0.0,0.0002331878495169,0.0,0.0,22.90267372131348,0.0,0.0,0.0,0.3455929458141327,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915194153785705,-2134.14404296875,304.1443786621094,0.7355157136917114,0.1497604101896286,0.1356241255998611,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770583152771,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228092521429061,-724.4984741210938,304.1417236328125,0.5488381385803223,0.0650834739208221,0.0460514612495899,293.12335205078125,297.1499938964844,293.1499938964844,0.2918829023838043,-5672.36181640625,304.1388244628906,0.9990000128746032,0.4405075013637543,0.3606357872486114,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616534106433,-1198.86474609375,295.41583251953125,0.4985770583152771,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263732910156,1.0,0.2304695695638656,0.754996657371521,0.754996657371521,1.0,1.0,-0.987185537815094,0.4127875864505768,0.5743979215621948,0.1644698977470398,0.0,0.0,0.4863806366920471,42.43220138549805,52.0,-14.96259880065918,-10256.943359375,125.86711120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704964876175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272112846374511,0.4272164702415466,-5.182886980037438e-06,0.0,0.0002331878495169,0.0,0.0,22.90267372131348,0.0,0.0,0.0,0.3455929458141327,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921300873160362,-2145.611572265625,304.144287109375,0.7343806028366089,0.1504832357168197,0.1363004744052887,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4969074130058288,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.0239145811647176,-741.4771118164062,304.1412048339844,0.5517755150794983,0.0665718242526054,0.0471140444278717,293.1269836425781,297.1499938964844,293.1499938964844,0.2954941689968109,-5729.45849609375,304.1343078613281,0.9990000128746032,0.440133661031723,0.3642497658729553,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564224045723,-1197.135986328125,295.402099609375,0.4969074130058288,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.79754638671875,293.4690856933594,291.121337890625,1.0,0.2323382496833801,0.7549241185188293,0.7549241185188293,1.0,1.0,-0.993800163269043,0.4156100153923034,0.5781901478767395,0.1660351604223251,0.0,0.0,0.4887269139289856,43.21072769165039,52.0,-14.471168518066406,-10313.1630859375,128.76565551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.24609375,18000.0,0.0,0.0,0.2301990389823913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304730594158172,0.4304782748222351,-5.197337941353908e-06,0.0,0.0002336227480554,0.0,0.0,23.17767333984375,0.0,0.0,0.0,0.3465972244739532,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927392765879631,-2157.043701171875,304.14422607421875,0.733059287071228,0.1512025445699691,0.1369766592979431,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4951166212558746,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.0250508934259414,-758.4283447265625,304.1407470703125,0.5544152855873108,0.0680543705821037,0.0481749773025512,293.1315002441406,297.1499938964844,293.1499938964844,0.2994609773159027,-5791.78955078125,304.12994384765625,0.9990000128746032,0.4395384788513183,0.3681987822055816,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514249276369,-1195.4820556640625,295.3886108398437,0.4951166212558746,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072509765625,293.4886474609375,291.1165771484375,1.0,0.2343531847000122,0.7547967433929443,0.7547967433929443,1.0,1.0,-1.000834584236145,0.4186087846755981,0.5822258591651917,0.1676953732967376,0.0,0.0,0.4913687109947204,44.06760787963867,55.0,-13.767138481140137,-10372.93359375,131.9329376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.318359375,18000.0,0.0,0.0,0.2307350039482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342369735240936,0.4342421889305115,-5.21453966939589e-06,0.0,0.0002341666986467,0.0,0.0,23.499380111694336,0.0,0.0,0.0,0.3477651178836822,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.093948908150196,-2179.714111328125,304.1441345214844,0.7299690842628479,0.1526290625333786,0.138325959444046,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273435991257429,-792.4010620117188,304.1400146484375,0.5589032173156738,0.0709987804293632,0.0502889268100261,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232343196869,-5929.82373046875,304.1219177246094,0.9990000128746032,0.4377010762691498,0.3769574761390686,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419994775205,-1192.338134765625,295.3626403808594,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.238759383559227,0.7545419931411743,0.7545419931411743,1.0,1.0,-1.015977382659912,0.4250776171684265,0.5908998250961304,0.1712767779827118,0.0,0.0,0.4974271953105926,45.994136810302734,43.0,-11.92852783203125,-10501.380859375,139.01968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321771681308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431535303592682,0.4431588053703308,-5.257006705505773e-06,0.0,0.0002356303011765,0.0,0.0,24.278444290161133,0.0,0.0,0.0,0.350563496351242,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.093948908150196,-2179.714111328125,304.1441345214844,0.7299690842628479,0.1526290625333786,0.138325959444046,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273435991257429,-792.4010620117188,304.1400146484375,0.5589032173156738,0.0709987804293632,0.0502889268100261,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232343196869,-5929.82373046875,304.1219177246094,0.9990000128746032,0.4377010762691498,0.3769574761390686,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419994775205,-1192.338134765625,295.3626403808594,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.238759383559227,0.7545419931411743,0.7545419931411743,1.0,1.0,-1.015977382659912,0.4250776171684265,0.5908998250961304,0.1712767779827118,0.0,0.0,0.4974271953105926,45.994136810302734,43.0,-11.92852783203125,-10501.380859375,139.01968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321771681308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431535303592682,0.4431588053703308,-5.257006705505773e-06,0.0,0.0002356303011765,0.0,0.0,24.278444290161133,0.0,0.0,0.0,0.350563496351242,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949838981032371,-2198.859619140625,304.1443786621094,0.7337746024131775,0.1540872454643249,0.1396006345748901,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.0299347471445798,-825.7550659179688,304.13885498046875,0.5699580907821655,0.0739666670560836,0.0523372888565063,293.1492004394531,297.1499938964844,293.1499938964844,0.3059677183628082,-5888.29638671875,304.13580322265625,0.9990000128746032,0.4365699589252472,0.37406787276268,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272417400032,-1186.5511474609375,295.34625244140625,0.492510437965393,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.1160888671875,1.0,0.2374594509601593,0.7542873024940491,0.7542873024940491,1.0,1.0,-1.0163476467132568,0.4251529276371002,0.591194748878479,0.1714674532413482,0.0,0.0,0.5024442672729492,45.42176055908203,31.0,13.549270629882812,-10552.30078125,138.1230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.15625,18000.0,0.0,0.0,0.2340307831764221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452473908662796,0.452479213476181,-5.3068765737407375e-06,0.0,0.0002375114854658,0.0,0.0,25.13081359863281,0.0,0.0,0.0,0.3535369634628296,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949838981032371,-2198.859619140625,304.1443786621094,0.7337746024131775,0.1540872454643249,0.1396006345748901,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.0299347471445798,-825.7550659179688,304.13885498046875,0.5699580907821655,0.0739666670560836,0.0523372888565063,293.1492004394531,297.1499938964844,293.1499938964844,0.3059677183628082,-5888.29638671875,304.13580322265625,0.9990000128746032,0.4365699589252472,0.37406787276268,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272417400032,-1186.5511474609375,295.34625244140625,0.492510437965393,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.1160888671875,1.0,0.2374594509601593,0.7542873024940491,0.7542873024940491,1.0,1.0,-1.0163476467132568,0.4251529276371002,0.591194748878479,0.1714674532413482,0.0,0.0,0.5024442672729492,45.42176055908203,31.0,13.549270629882812,-10552.30078125,138.1230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.15625,18000.0,0.0,0.0,0.2340307831764221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452473908662796,0.452479213476181,-5.3068765737407375e-06,0.0,0.0002375114854658,0.0,0.0,25.13081359863281,0.0,0.0,0.0,0.3535369634628296,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957854837179184,-2213.239013671875,304.1449279785156,0.7443181872367859,0.1556020975112915,0.1408469527959823,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986335933208465,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319975577294826,-853.874755859375,304.1390686035156,0.5872640013694763,0.0769920200109481,0.0543638728559017,293.1385803222656,297.1499938964844,293.1499938964844,0.2925746440887451,-5673.2275390625,304.1630554199219,0.9990000128746032,0.4387071430683136,0.3605138659477234,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042816117405,-1176.5731201171875,295.3495178222656,0.4986335933208465,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317215204238891,0.754015326499939,0.754015326499939,1.0,1.0,-1.0032883882522583,0.419431209564209,0.5838571786880493,0.1685207188129425,0.0,0.0,0.5013027191162109,42.60823822021485,34.0,38.191402435302734,-10484.8359375,130.0439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,307.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.2357988059520721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539099633693695,0.4539152979850769,-5.32875674252864e-06,0.0,0.000239305809373,0.0,0.0,25.32206153869629,0.0,0.0,0.0,0.3541697859764099,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957854837179184,-2213.239013671875,304.1449279785156,0.7443181872367859,0.1556020975112915,0.1408469527959823,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986335933208465,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319975577294826,-853.874755859375,304.1390686035156,0.5872640013694763,0.0769920200109481,0.0543638728559017,293.1385803222656,297.1499938964844,293.1499938964844,0.2925746440887451,-5673.2275390625,304.1630554199219,0.9990000128746032,0.4387071430683136,0.3605138659477234,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042816117405,-1176.5731201171875,295.3495178222656,0.4986335933208465,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317215204238891,0.754015326499939,0.754015326499939,1.0,1.0,-1.0032883882522583,0.419431209564209,0.5838571786880493,0.1685207188129425,0.0,0.0,0.5013027191162109,42.60823822021485,34.0,38.191402435302734,-10484.8359375,130.0439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,307.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.2357988059520721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539099633693695,0.4539152979850769,-5.32875674252864e-06,0.0,0.000239305809373,0.0,0.0,25.32206153869629,0.0,0.0,0.0,0.3541697859764099,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967012122273445,-2229.88916015625,304.14508056640625,0.7527827620506287,0.1571487188339233,0.1421641707420349,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343982726335525,-884.8867797851562,304.1387023925781,0.6016228795051575,0.0800427794456482,0.0564428865909576,293.1180725097656,297.1499938964844,293.1499938964844,0.2829576134681701,-5521.28662109375,304.1742248535156,0.9990000128746032,0.4431550502777099,0.3512118458747864,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843466520309,-1168.0784912109375,295.35113525390625,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284875512123108,0.7537434101104736,0.7537434101104736,1.0,1.0,-0.9957137703895568,0.4160749018192291,0.5796388387680054,0.1668767780065536,0.0,0.0,0.4967734813690185,40.75284194946289,37.0,25.9443359375,-10408.857421875,125.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.994140625,18000.0,0.0,0.0,0.236995980143547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478474855422973,0.4478527903556824,-5.307659648678964e-06,0.0,0.0002405207924311,0.0,0.0,24.80927085876465,0.0,0.0,0.0,0.3523993194103241,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967012122273445,-2229.88916015625,304.14508056640625,0.7527827620506287,0.1571487188339233,0.1421641707420349,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343982726335525,-884.8867797851562,304.1387023925781,0.6016228795051575,0.0800427794456482,0.0564428865909576,293.1180725097656,297.1499938964844,293.1499938964844,0.2829576134681701,-5521.28662109375,304.1742248535156,0.9990000128746032,0.4431550502777099,0.3512118458747864,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843466520309,-1168.0784912109375,295.35113525390625,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284875512123108,0.7537434101104736,0.7537434101104736,1.0,1.0,-0.9957137703895568,0.4160749018192291,0.5796388387680054,0.1668767780065536,0.0,0.0,0.4967734813690185,40.75284194946289,37.0,25.9443359375,-10408.857421875,125.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.994140625,18000.0,0.0,0.0,0.236995980143547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478474855422973,0.4478527903556824,-5.307659648678964e-06,0.0,0.0002405207924311,0.0,0.0,24.80927085876465,0.0,0.0,0.0,0.3523993194103241,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972637310624122,-2240.327392578125,304.1449279785156,0.7559008002281189,0.1579353660345077,0.1428458988666534,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5044775009155273,0.050000000745058,0.0487082712352275,293.03814697265625,297.1499938964844,293.1499938964844,0.0356749780476093,-901.2977905273438,304.138427734375,0.6074424982070923,0.0815758183598518,0.0574968196451664,293.1087646484375,297.1499938964844,293.1499938964844,0.2801139652729034,-5477.1708984375,304.1749572753906,0.9990000128746032,0.4453871846199035,0.3484245240688324,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774683691561,-1165.44482421875,295.3456420898437,0.5044775009155273,0.050000000745058,0.2310510724782943,291.1708984375,291.1499938964844,263.1499938964844,261.5434875488281,280.8088684082031,293.4689636230469,291.1708374023437,1.0,0.227590262889862,0.753607451915741,0.753607451915741,1.0,1.0,-0.9943088889122008,0.4154094755649566,0.5788993835449219,0.1666487008333206,0.0,0.0,0.4951757788658142,40.2176399230957,37.0,13.834839820861816,-10387.8408203125,123.8250503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8671875,18000.0,0.0,0.0,0.2373681962490081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444840669631958,0.4448459446430206,-5.291637990012532e-06,0.0,0.0002408985455986,0.0,0.0,24.534725189208984,0.0,0.0,0.0,0.351450651884079,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978600680828094,-2251.423828125,304.144775390625,0.758400559425354,0.1587323099374771,0.1435437798500061,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053954124450684,0.050000000745058,0.0486949309706687,293.0375061035156,297.1499938964844,293.1499938964844,0.0369826704263687,-918.0311889648438,304.1381530761719,0.6125275492668152,0.0831160023808479,0.0585608519613742,293.10064697265625,297.1499938964844,293.1499938964844,0.278229683637619,-5448.4990234375,304.173828125,0.9990000128746032,0.4475026428699493,0.3466050028800964,293.217041015625,297.1499938964844,293.1499938964844,0.0030720848590135,-1163.4735107421875,295.3388671875,0.5053954124450684,0.050000000745058,0.2309877872467041,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,293.4571228027344,291.16961669921875,1.0,0.2271160930395126,0.7535839080810547,0.7535839080810547,1.0,1.0,-0.994147002696991,0.4152897894382477,0.5788571834564209,0.1667339950799942,0.0,0.0,0.4939194321632385,39.88048553466797,40.0,5.036780834197998,-10380.0625,123.21659088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91015625,18000.0,0.0,0.0,0.2376171797513961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425042867660522,0.4425095617771148,-5.277900982036954e-06,0.0,0.0002411512396065,0.0,0.0,24.317440032958984,0.0,0.0,0.0,0.3506838381290436,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991240292787551,-2274.96728515625,304.1444091796875,0.761674702167511,0.1603494733572006,0.1449809670448303,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.039666187018156,-952.2124633789062,304.1376342773437,0.6205305457115173,0.0862115323543548,0.0607151985168457,293.088623046875,297.1499938964844,293.1499938964844,0.276983380317688,-5431.4716796875,304.1678771972656,0.9990000128746032,0.4512016177177429,0.3455209732055664,293.2126159667969,297.1499938964844,293.1499938964844,0.003064083866775,-1160.739013671875,295.3240051269531,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.4472961425781,291.1632080078125,1.0,0.2272804081439972,0.7535368800163269,0.7535368800163269,1.0,1.0,-0.997100591659546,0.4164601266384125,0.580640435218811,0.1676779091358184,0.0,0.0,0.4923518300056457,39.72042465209961,43.0,-6.807351112365723,-10393.2744140625,123.6440200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.921875,18000.0,0.0,0.0,0.23784801363945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393060803413391,0.4393113255500793,-5.257986231299583e-06,0.0,0.0002413854963378,0.0,0.0,24.01737594604492,0.0,0.0,0.0,0.3496178090572357,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991240292787551,-2274.96728515625,304.1444091796875,0.761674702167511,0.1603494733572006,0.1449809670448303,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.039666187018156,-952.2124633789062,304.1376342773437,0.6205305457115173,0.0862115323543548,0.0607151985168457,293.088623046875,297.1499938964844,293.1499938964844,0.276983380317688,-5431.4716796875,304.1678771972656,0.9990000128746032,0.4512016177177429,0.3455209732055664,293.2126159667969,297.1499938964844,293.1499938964844,0.003064083866775,-1160.739013671875,295.3240051269531,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.4472961425781,291.1632080078125,1.0,0.2272804081439972,0.7535368800163269,0.7535368800163269,1.0,1.0,-0.997100591659546,0.4164601266384125,0.580640435218811,0.1676779091358184,0.0,0.0,0.4923518300056457,39.72042465209961,43.0,-6.807351112365723,-10393.2744140625,123.6440200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.921875,18000.0,0.0,0.0,0.23784801363945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393060803413391,0.4393113255500793,-5.257986231299583e-06,0.0,0.0002413854963378,0.0,0.0,24.01737594604492,0.0,0.0,0.0,0.3496178090572357,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004618778824806,-2299.882080078125,304.14404296875,0.7629098892211914,0.1619817912578582,0.1464561223983764,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.505027711391449,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424091629683971,-987.09375,304.1371765136719,0.6264345049858093,0.0893106684088707,0.0628912597894668,293.0823669433594,297.1499938964844,293.1499938964844,0.2786479592323303,-5460.56884765625,304.1590881347656,0.9990000128746032,0.4540362358093261,0.3473308384418487,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590712558478,-1159.3065185546875,295.3075561523437,0.505027711391449,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.4527893066406,291.1527099609375,1.0,0.2286986261606216,0.7534899115562439,0.7534899115562439,1.0,1.0,-1.0037450790405271,0.4192273020744324,0.5845177173614502,0.1694675236940384,0.0,0.0,0.4924585223197937,40.13960647583008,46.0,-13.54875946044922,-10440.8203125,125.94100189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2378943115472793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385364949703216,0.4385417401790619,-5.2497166507237125e-06,0.0,0.0002414324844721,0.0,0.0,23.93166732788086,0.0,0.0,0.0,0.3493168354034424,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004618778824806,-2299.882080078125,304.14404296875,0.7629098892211914,0.1619817912578582,0.1464561223983764,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.505027711391449,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424091629683971,-987.09375,304.1371765136719,0.6264345049858093,0.0893106684088707,0.0628912597894668,293.0823669433594,297.1499938964844,293.1499938964844,0.2786479592323303,-5460.56884765625,304.1590881347656,0.9990000128746032,0.4540362358093261,0.3473308384418487,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590712558478,-1159.3065185546875,295.3075561523437,0.505027711391449,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.4527893066406,291.1527099609375,1.0,0.2286986261606216,0.7534899115562439,0.7534899115562439,1.0,1.0,-1.0037450790405271,0.4192273020744324,0.5845177173614502,0.1694675236940384,0.0,0.0,0.4924585223197937,40.13960647583008,46.0,-13.54875946044922,-10440.8203125,125.94100189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2378943115472793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385364949703216,0.4385417401790619,-5.2497166507237125e-06,0.0,0.0002414324844721,0.0,0.0,23.93166732788086,0.0,0.0,0.0,0.3493168354034424,4.0,0.0,1.0
