time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018349975347518,-2325.391357421875,304.14373779296875,0.762455940246582,0.163611426949501,0.1479493230581283,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029479265213013,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451654754579067,-1022.2257690429688,304.1368713378906,0.6307886838912964,0.0923929288983345,0.0650719478726387,293.08154296875,297.1499938964844,293.1499938964844,0.2827051877975464,-5527.0244140625,304.1492919921875,0.9990000128746032,0.4559244215488434,0.35150346159935,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561261810362,-1158.711669921875,295.2909240722656,0.5029479265213013,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133544921875,293.4703674316406,291.1408996582031,1.0,0.2311354726552963,0.7533042430877686,0.7533042430877686,1.0,1.0,-1.013373613357544,0.4232805073261261,0.5900931358337402,0.1719022244215011,0.0,0.0,0.4942654371261596,41.03849029541016,49.0,-16.128612518310547,-10517.212890625,129.8156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.2379730343818664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404532313346863,0.4404584765434265,-5.254978987068171e-06,0.0,0.0002415123744867,0.0,0.0,24.0842342376709,0.0,0.0,0.0,0.3498659133911133,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018349975347518,-2325.391357421875,304.14373779296875,0.762455940246582,0.163611426949501,0.1479493230581283,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029479265213013,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451654754579067,-1022.2257690429688,304.1368713378906,0.6307886838912964,0.0923929288983345,0.0650719478726387,293.08154296875,297.1499938964844,293.1499938964844,0.2827051877975464,-5527.0244140625,304.1492919921875,0.9990000128746032,0.4559244215488434,0.35150346159935,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561261810362,-1158.711669921875,295.2909240722656,0.5029479265213013,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133544921875,293.4703674316406,291.1408996582031,1.0,0.2311354726552963,0.7533042430877686,0.7533042430877686,1.0,1.0,-1.013373613357544,0.4232805073261261,0.5900931358337402,0.1719022244215011,0.0,0.0,0.4942654371261596,41.03849029541016,49.0,-16.128612518310547,-10517.212890625,129.8156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.2379730343818664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404532313346863,0.4404584765434265,-5.254978987068171e-06,0.0,0.0002415123744867,0.0,0.0,24.0842342376709,0.0,0.0,0.0,0.3498659133911133,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032179668545723,-2351.000244140625,304.1435241699219,0.7606604695320129,0.1652244180440902,0.1494444906711578,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479005761444568,-1057.275634765625,304.1366882324219,0.6338854432106018,0.0954410210251808,0.0672424733638763,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400686740875,-5623.7890625,304.1394958496094,0.9990000128746032,0.4568448960781097,0.3575999736785888,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545881018042,-1158.647216796875,295.2748718261719,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343988269567489,0.753118634223938,0.753118634223938,1.0,1.0,-1.0254037380218506,0.4283952414989471,0.5970085263252258,0.1748557090759277,0.0,0.0,0.4976729452610016,42.34257888793945,52.0,-16.5105037689209,-10616.3681640625,135.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382839024066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449543356895447,0.4449596107006073,-5.27386691828724e-06,0.0,0.0002418278600089,0.0,0.0,24.4709529876709,0.0,0.0,0.0,0.3512465059757232,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032179668545723,-2351.000244140625,304.1435241699219,0.7606604695320129,0.1652244180440902,0.1494444906711578,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479005761444568,-1057.275634765625,304.1366882324219,0.6338854432106018,0.0954410210251808,0.0672424733638763,293.0856018066406,297.1499938964844,293.1499938964844,0.2887400686740875,-5623.7890625,304.1394958496094,0.9990000128746032,0.4568448960781097,0.3575999736785888,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545881018042,-1158.647216796875,295.2748718261719,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343988269567489,0.753118634223938,0.753118634223938,1.0,1.0,-1.0254037380218506,0.4283952414989471,0.5970085263252258,0.1748557090759277,0.0,0.0,0.4976729452610016,42.34257888793945,52.0,-16.5105037689209,-10616.3681640625,135.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382839024066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449543356895447,0.4449596107006073,-5.27386691828724e-06,0.0,0.0002418278600089,0.0,0.0,24.4709529876709,0.0,0.0,0.0,0.3512465059757232,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039079651236534,-2363.74365234375,304.1434631347656,0.7593662142753601,0.1660215854644775,0.1501890271902084,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982916116714477,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492525584995746,-1074.694580078125,304.1366577148437,0.6350350379943848,0.0969481542706489,0.0683202743530273,293.0892333984375,297.1499938964844,293.1499938964844,0.2923850417137146,-5681.60107421875,304.1347961425781,0.9990000128746032,0.4569471478462219,0.3612468242645263,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542213935405,-1158.7579345703125,295.26708984375,0.4982916116714477,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,293.5146789550781,291.1233825683594,1.0,0.236287236213684,0.7530258297920227,0.7530258297920227,1.0,1.0,-1.032158136367798,0.4312834739685058,0.6008746027946472,0.1764888018369674,0.0,0.0,0.4999419152736664,43.126766204833984,52.0,-16.196107864379883,-10672.9736328125,138.13943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9375,18000.0,0.0,0.0,0.2385801672935485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481424987316131,0.4481477737426758,-5.288395186653361e-06,0.0,0.0002421285316813,0.0,0.0,24.75166320800781,0.0,0.0,0.0,0.3522419929504394,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045944765210151,-2376.398681640625,304.1434020996094,0.7578620910644531,0.1668115109205246,0.1509300917387008,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964581131935119,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505909547209739,-1092.007568359375,304.1366577148437,0.6359555721282959,0.0984425768256187,0.0693916156888008,293.09381103515625,297.1499938964844,293.1499938964844,0.2963896989822387,-5744.71142578125,304.1302795410156,0.9990000128746032,0.4568180441856384,0.3652316331863403,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540765728801,-1158.94091796875,295.25958251953125,0.4964581131935119,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8436889648437,293.53350830078125,291.1179504394531,1.0,0.2383205592632293,0.7528747916221619,0.7528747916221619,1.0,1.0,-1.0393261909484863,0.4343512654304504,0.6049748659133911,0.1782000362873077,0.0,0.0,0.5025520920753479,43.98930740356445,55.0,-15.58144760131836,-10733.4248046875,141.49964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.470703125,18000.0,0.0,0.0,0.2389935404062271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519222378730774,0.4519275426864624,-5.306270850269357e-06,0.0,0.0002425480488454,0.0,0.0,25.089500427246094,0.0,0.0,0.0,0.3534330725669861,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059512495994567,-2401.336669921875,304.1433410644531,0.7543596625328064,0.1683677583932876,0.1523989588022232,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532201603055,-1126.2333984375,304.13671875,0.6372025609016418,0.1013898849487304,0.0715117752552032,293.10546875,297.1499938964844,293.1499938964844,0.3053367137908935,-5884.43896484375,304.1219787597656,0.9990000128746032,0.4558826982975006,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543194152414,-1159.4598388671875,295.2455444335937,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427592575550079,0.7525725960731506,0.7525725960731506,1.0,1.0,-1.0547146797180176,0.4409677386283874,0.6137470006942749,0.181834727525711,0.0,0.0,0.5086750388145447,45.927032470703125,58.0,-13.757731437683104,-10863.9892578125,149.0004425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402278333902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611236155033111,0.4611289799213409,-5.351847448764602e-06,0.0,0.0002438007068121,0.0,0.0,25.93157196044922,0.0,0.0,0.0,0.3563702702522278,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059512495994567,-2401.336669921875,304.1433410644531,0.7543596625328064,0.1683677583932876,0.1523989588022232,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532201603055,-1126.2333984375,304.13671875,0.6372025609016418,0.1013898849487304,0.0715117752552032,293.10546875,297.1499938964844,293.1499938964844,0.3053367137908935,-5884.43896484375,304.1219787597656,0.9990000128746032,0.4558826982975006,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543194152414,-1159.4598388671875,295.2455444335937,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427592575550079,0.7525725960731506,0.7525725960731506,1.0,1.0,-1.0547146797180176,0.4409677386283874,0.6137470006942749,0.181834727525711,0.0,0.0,0.5086750388145447,45.927032470703125,58.0,-13.757731437683104,-10863.9892578125,149.0004425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402278333902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611236155033111,0.4611289799213409,-5.351847448764602e-06,0.0,0.0002438007068121,0.0,0.0,25.93157196044922,0.0,0.0,0.0,0.3563702702522278,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072822660207748,-2425.7060546875,304.1433410644531,0.7504073977470398,0.169892132282257,0.1538478136062622,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557808689773082,-1159.870849609375,304.1368713378906,0.6378151178359985,0.1042849346995353,0.073599949479103,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097331523895,-6038.4521484375,304.11474609375,0.9990000128746032,0.4540884494781494,0.3838279843330383,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551920644938,-1160.14697265625,295.23291015625,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475941032171249,0.7522704601287842,0.7522704601287842,1.0,1.0,-1.071210503578186,0.4481013417243957,0.6231091618537903,0.185685247182846,0.0,0.0,0.5158043503761292,48.11084747314453,61.0,-11.50599193572998,-11004.5556640625,157.4425811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420591413974762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722625911235809,0.4722680151462555,-5.409847290138714e-06,0.0,0.0002456592628732,0.0,0.0,26.98463630676269,0.0,0.0,0.0,0.3599838614463806,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072822660207748,-2425.7060546875,304.1433410644531,0.7504073977470398,0.169892132282257,0.1538478136062622,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557808689773082,-1159.870849609375,304.1368713378906,0.6378151178359985,0.1042849346995353,0.073599949479103,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097331523895,-6038.4521484375,304.11474609375,0.9990000128746032,0.4540884494781494,0.3838279843330383,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551920644938,-1160.14697265625,295.23291015625,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475941032171249,0.7522704601287842,0.7522704601287842,1.0,1.0,-1.071210503578186,0.4481013417243957,0.6231091618537903,0.185685247182846,0.0,0.0,0.5158043503761292,48.11084747314453,61.0,-11.50599193572998,-11004.5556640625,157.4425811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420591413974762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722625911235809,0.4722680151462555,-5.409847290138714e-06,0.0,0.0002456592628732,0.0,0.0,26.98463630676269,0.0,0.0,0.0,0.3599838614463806,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085843443870544,-2449.453369140625,304.1434020996094,0.7462735176086426,0.1713870614767074,0.1552757322788238,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586915947496891,-1198.5574951171875,304.1363525390625,0.6389929056167603,0.1080351397395134,0.0760208070278167,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719312191009,-6201.296875,304.1087646484375,0.9990000128746032,0.4508854150772095,0.3941614627838135,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567094217985,-1161.0015869140625,295.2220153808594,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527304887771606,0.7518773674964905,0.7518773674964905,1.0,1.0,-1.0888164043426514,0.4557464122772217,0.6330699920654297,0.1897328644990921,0.0,0.0,0.5236856341362,50.48233795166016,49.0,-9.21558952331543,-11153.7392578125,166.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445112913846969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850135147571563,0.4850189685821533,-5.479358605953166e-06,0.0,0.0002481478732079,0.0,0.0,28.23387336730957,0.0,0.0,0.0,0.3641893565654754,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085843443870544,-2449.453369140625,304.1434020996094,0.7462735176086426,0.1713870614767074,0.1552757322788238,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586915947496891,-1198.5574951171875,304.1363525390625,0.6389929056167603,0.1080351397395134,0.0760208070278167,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719312191009,-6201.296875,304.1087646484375,0.9990000128746032,0.4508854150772095,0.3941614627838135,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567094217985,-1161.0015869140625,295.2220153808594,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527304887771606,0.7518773674964905,0.7518773674964905,1.0,1.0,-1.0888164043426514,0.4557464122772217,0.6330699920654297,0.1897328644990921,0.0,0.0,0.5236856341362,50.48233795166016,49.0,-9.21558952331543,-11153.7392578125,166.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445112913846969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850135147571563,0.4850189685821533,-5.479358605953166e-06,0.0,0.0002481478732079,0.0,0.0,28.23387336730957,0.0,0.0,0.0,0.3641893565654754,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096779480576515,-2469.083251953125,304.143798828125,0.7494862675666809,0.172913059592247,0.1566163003444671,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624727308750152,-1249.4068603515625,304.1346130371094,0.6488566398620605,0.1128496453166008,0.0793075561523437,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.447586715221405,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531880911439,-1159.3153076171875,295.221923828125,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520553171634674,0.7514842748641968,0.7514842748641968,1.0,1.0,-1.0919582843780518,0.4569887220859527,0.6349695920944214,0.1906286031007766,0.0,0.0,0.5301592350006104,50.12311935424805,37.0,16.516233444213867,-11223.3330078125,167.01040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0625,18000.0,0.0,0.0,0.2474555671215057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977899491786957,0.4977954924106598,-5.556053110922221e-06,0.0,0.000251135934377,0.0,0.0,29.550750732421875,0.0,0.0,0.0,0.3684782087802887,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096779480576515,-2469.083251953125,304.143798828125,0.7494862675666809,0.172913059592247,0.1566163003444671,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624727308750152,-1249.4068603515625,304.1346130371094,0.6488566398620605,0.1128496453166008,0.0793075561523437,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.447586715221405,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531880911439,-1159.3153076171875,295.221923828125,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520553171634674,0.7514842748641968,0.7514842748641968,1.0,1.0,-1.0919582843780518,0.4569887220859527,0.6349695920944214,0.1906286031007766,0.0,0.0,0.5301592350006104,50.12311935424805,37.0,16.516233444213867,-11223.3330078125,167.01040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0625,18000.0,0.0,0.0,0.2474555671215057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977899491786957,0.4977954924106598,-5.556053110922221e-06,0.0,0.000251135934377,0.0,0.0,29.550750732421875,0.0,0.0,0.0,0.3684782087802887,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101047173142433,-2476.513427734375,304.1441345214844,0.7536991238594055,0.1736980378627777,0.1572738736867904,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918061256408,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641454458236694,-1271.994873046875,304.1343688964844,0.6559191942214966,0.1149158105254173,0.0808402374386787,293.1579895019531,297.1499938964844,293.1499938964844,0.3196227848529815,-6093.0146484375,304.1390075683594,0.9990000128746032,0.4472925364971161,0.3870799839496612,293.1830749511719,297.1499938964844,293.1499938964844,0.0030479037668555,-1156.6517333984375,295.2308349609375,0.4868918061256408,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,293.731201171875,291.1203308105469,1.0,0.2499805986881256,0.7512877583503723,0.7512877583503723,1.0,1.0,-1.0881083011627195,0.4552180171012878,0.6328902244567871,0.1898588389158249,0.0,0.0,0.530864417552948,49.00366973876953,37.0,31.1073055267334,-11211.455078125,163.83053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60272216796875,307.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.2489415407180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010066032409668,0.5010122060775757,-5.583150596066844e-06,0.0,0.0002526440075598,0.0,0.0,29.92323875427246,0.0,0.0,0.0,0.3696499168872833,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105090081691742,-2483.5068359375,304.1444702148437,0.7594918012619019,0.1744967401027679,0.1579273492097854,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654624551534652,-1289.7860107421875,304.13482666015625,0.663718581199646,0.1164940744638443,0.0820783451199531,293.1527099609375,297.1499938964844,293.1499938964844,0.3122380077838897,-5975.3857421875,304.1544189453125,0.9990000128746032,0.4482237100601196,0.3796684741973877,293.181396484375,297.1499938964844,293.1499938964844,0.0030412834603339,-1153.4114990234375,295.2415466308594,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,293.71832275390625,291.1380310058594,1.0,0.2468933761119842,0.7511191964149475,0.7511191964149475,1.0,1.0,-1.0810720920562744,0.4520415961742401,0.6290305256843567,0.1883974075317382,0.0,0.0,0.530182957649231,47.40018081665039,40.0,40.57115936279297,-11170.6005859375,158.88522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.2503191530704498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015926361083984,0.5015982389450073,-5.595608854491729e-06,0.0,0.0002540421264711,0.0,0.0,30.025585174560547,0.0,0.0,0.0,0.3699608743190765,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114595755934715,-2500.2568359375,304.14471435546875,0.767042338848114,0.1760864853858947,0.1592970639467239,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670286938548088,-1310.8792724609375,304.1372985839844,0.672862708568573,0.1182781606912612,0.0835654065012931,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4523997604846954,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316046904772,-1148.708984375,295.2578125,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441663295030594,0.7507820129394531,0.7507820129394531,1.0,1.0,-1.074496507644653,0.4490562379360199,0.6254402995109558,0.186988890171051,0.0,0.0,0.5267083644866943,45.72098922729492,43.0,28.51599884033203,-11109.4755859375,153.98561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.2525638341903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970472753047943,0.4970528483390808,-5.58155306862318e-06,0.0,0.0002563201996963,0.0,0.0,29.60820960998535,0.0,0.0,0.0,0.3686235249042511,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114595755934715,-2500.2568359375,304.14471435546875,0.767042338848114,0.1760864853858947,0.1592970639467239,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670286938548088,-1310.8792724609375,304.1372985839844,0.672862708568573,0.1182781606912612,0.0835654065012931,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4523997604846954,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316046904772,-1148.708984375,295.2578125,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441663295030594,0.7507820129394531,0.7507820129394531,1.0,1.0,-1.074496507644653,0.4490562379360199,0.6254402995109558,0.186988890171051,0.0,0.0,0.5267083644866943,45.72098922729492,43.0,28.51599884033203,-11109.4755859375,153.98561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.392578125,18000.0,0.0,0.0,0.2525638341903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970472753047943,0.4970528483390808,-5.58155306862318e-06,0.0,0.0002563201996963,0.0,0.0,29.60820960998535,0.0,0.0,0.0,0.3686235249042511,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126360967755317,-2521.430419921875,304.1445007324219,0.7715728282928467,0.1776719093322754,0.160695195198059,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.06808802485466,-1325.3035888671875,304.1397399902344,0.6776027679443359,0.1197188347578048,0.0844942256808281,293.1120910644531,297.1499938964844,293.1499938964844,0.300376832485199,-5790.8896484375,304.1665344238281,0.9990000128746032,0.4568557143211365,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288288835436,-1147.5068359375,295.2601928710937,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431984096765518,0.7504448294639587,0.7504448294639587,1.0,1.0,-1.0731996297836304,0.4484343528747558,0.6247652173042297,0.1866530627012252,0.0,0.0,0.5243895649909973,45.06037521362305,46.0,10.026329040527344,-11093.056640625,152.42420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.998046875,18000.0,0.0,0.0,0.2541442811489105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925795197486877,0.4925850629806518,-5.55454425921198e-06,0.0,0.0002579241408966,0.0,0.0,29.14236259460449,0.0,0.0,0.0,0.3671256601810455,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126360967755317,-2521.430419921875,304.1445007324219,0.7715728282928467,0.1776719093322754,0.160695195198059,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.06808802485466,-1325.3035888671875,304.1397399902344,0.6776027679443359,0.1197188347578048,0.0844942256808281,293.1120910644531,297.1499938964844,293.1499938964844,0.300376832485199,-5790.8896484375,304.1665344238281,0.9990000128746032,0.4568557143211365,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288288835436,-1147.5068359375,295.2601928710937,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431984096765518,0.7504448294639587,0.7504448294639587,1.0,1.0,-1.0731996297836304,0.4484343528747558,0.6247652173042297,0.1866530627012252,0.0,0.0,0.5243895649909973,45.06037521362305,46.0,10.026329040527344,-11093.056640625,152.42420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.998046875,18000.0,0.0,0.0,0.2541442811489105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925795197486877,0.4925850629806518,-5.55454425921198e-06,0.0,0.0002579241408966,0.0,0.0,29.14236259460449,0.0,0.0,0.0,0.3671256601810455,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.113899290561676,-2544.223388671875,304.14422607421875,0.7739658951759338,0.1792602092027664,0.1621181815862655,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698909312486648,-1350.352783203125,304.1401062011719,0.6821559071540833,0.1222108453512191,0.0860719978809356,293.1011657714844,297.1499938964844,293.1499938964844,0.3000370264053345,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600431323051452,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296584591269,-1147.9306640625,295.2596740722656,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436741143465042,0.7502813935279846,0.7502813935279846,1.0,1.0,-1.0766351222991943,0.4499647319316864,0.6266704201698303,0.1872732490301132,0.0,0.0,0.5228224992752075,45.07477188110352,49.0,-2.34956955909729,-11116.6220703125,153.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.662109375,18000.0,0.0,0.0,0.2552083432674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893170893192291,0.4893226325511932,-5.53328072783188e-06,0.0,0.0002590040385257,0.0,0.0,28.79809761047364,0.0,0.0,0.0,0.3660049736499786,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.113899290561676,-2544.223388671875,304.14422607421875,0.7739658951759338,0.1792602092027664,0.1621181815862655,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698909312486648,-1350.352783203125,304.1401062011719,0.6821559071540833,0.1222108453512191,0.0860719978809356,293.1011657714844,297.1499938964844,293.1499938964844,0.3000370264053345,-5787.73095703125,304.1614990234375,0.9990000128746032,0.4600431323051452,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296584591269,-1147.9306640625,295.2596740722656,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436741143465042,0.7502813935279846,0.7502813935279846,1.0,1.0,-1.0766351222991943,0.4499647319316864,0.6266704201698303,0.1872732490301132,0.0,0.0,0.5228224992752075,45.07477188110352,49.0,-2.34956955909729,-11116.6220703125,153.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.662109375,18000.0,0.0,0.0,0.2552083432674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893170893192291,0.4893226325511932,-5.53328072783188e-06,0.0,0.0002590040385257,0.0,0.0,28.79809761047364,0.0,0.0,0.0,0.3660049736499786,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395084500312,-2568.43212890625,304.1439208984375,0.7745212316513062,0.1808487325906753,0.1635621339082718,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997080206871,-1381.3626708984375,304.13970947265625,0.6858968138694763,0.1249759271740913,0.087996058166027,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143576622009,-5827.03955078125,304.1536560058594,0.9990000128746032,0.462113082408905,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.003033708082512,-1149.7967529296875,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533203125,1.0,0.2453295141458511,0.7501179575920105,0.7501179575920105,1.0,1.0,-1.0838032960891724,0.4531656503677368,0.6306376457214355,0.1886596530675888,0.0,0.0,0.5227481722831726,45.65275192260742,52.0,-9.946242332458496,-11174.8994140625,156.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559406161308288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882705211639404,0.4882760345935821,-5.523007530428004e-06,0.0,0.0002597472048364,0.0,0.0,28.67288589477539,0.0,0.0,0.0,0.3656044006347656,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395084500312,-2568.43212890625,304.1439208984375,0.7745212316513062,0.1808487325906753,0.1635621339082718,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997080206871,-1381.3626708984375,304.13970947265625,0.6858968138694763,0.1249759271740913,0.087996058166027,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143576622009,-5827.03955078125,304.1536560058594,0.9990000128746032,0.462113082408905,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.003033708082512,-1149.7967529296875,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533203125,1.0,0.2453295141458511,0.7501179575920105,0.7501179575920105,1.0,1.0,-1.0838032960891724,0.4531656503677368,0.6306376457214355,0.1886596530675888,0.0,0.0,0.5227481722831726,45.65275192260742,52.0,-9.946242332458496,-11174.8994140625,156.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559406161308288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882705211639404,0.4882760345935821,-5.523007530428004e-06,0.0,0.0002597472048364,0.0,0.0,28.67288589477539,0.0,0.0,0.0,0.3656044006347656,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159221082925796,-2580.744873046875,304.143798828125,0.7742046117782593,0.1816391348838806,0.1642882674932479,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732280164957046,-1397.2957763671875,304.1395568847656,0.6872377991676331,0.1263666003942489,0.0889799296855926,293.0971984863281,297.1499938964844,293.1499938964844,0.3044749796390533,-5860.11962890625,304.1492614746094,0.9990000128746032,0.4627679884433746,0.3728989362716675,293.1659851074219,297.1499938964844,293.1499938964844,0.00303660845384,-1151.0865478515625,295.25518798828125,0.4930232465267181,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,293.6531066894531,291.1485900878906,1.0,0.2465256005525589,0.7500362396240234,0.7500362396240234,1.0,1.0,-1.088484525680542,0.4552543461322784,0.6332302093505859,0.189589574933052,0.0,0.0,0.523243248462677,46.12585067749024,52.0,-11.810328483581545,-11214.5390625,158.60971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.2562476694583893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886804223060608,0.4886859357357025,-5.5231880651263054e-06,0.0,0.0002600588195491,0.0,0.0,28.70486640930176,0.0,0.0,0.0,0.3657137155532837,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166079714894294,-2593.1005859375,304.1436767578125,0.7735522985458374,0.1824246495962143,0.1650144904851913,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143580198287,293.0379333496094,297.1499938964844,293.1499938964844,0.0743549987673759,-1413.265380859375,304.139404296875,0.6882420778274536,0.127750739455223,0.0899641588330268,293.0985107421875,297.1499938964844,293.1499938964844,0.3070403337478637,-5900.8662109375,304.14471435546875,0.9990000128746032,0.4631794095039367,0.3754820525646209,293.1642150878906,297.1499938964844,293.1499938964844,0.003039949806407,-1152.5484619140625,295.2537841796875,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9060974121094,293.66473388671875,291.14373779296875,1.0,0.2479311674833297,0.749878466129303,0.749878466129303,1.0,1.0,-1.0937778949737549,0.457602858543396,0.6361750364303589,0.1906491667032241,0.0,0.0,0.5240769386291504,46.70690155029297,55.0,-12.862582206726074,-11259.5419921875,161.17941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.2565490305423736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896763265132904,0.4896818697452545,-5.5268405958486255e-06,0.0,0.0002603646425995,0.0,0.0,28.796911239624023,0.0,0.0,0.0,0.3660210967063904,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.117978848516941,-2617.74072265625,304.1434936523437,0.7714061141014099,0.1839752048254013,0.166460320353508,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077578067779,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766237527132034,-1445.571044921875,304.13916015625,0.6894494295120239,0.1306057572364807,0.0919537618756294,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.12548828125,304.1357727050781,0.9990000128746032,0.4632039964199066,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477496329694,-1155.8922119140625,295.2515563964844,0.4891077578067779,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512865662574768,0.7495629191398621,0.7495629191398621,1.0,1.0,-1.1059609651565552,0.4629973173141479,0.6429635882377625,0.1931603252887725,0.0,0.0,0.5267243385314941,48.157318115234375,58.0,-13.48732089996338,-11363.173828125,167.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.259765625,18000.0,0.0,0.0,0.2572262585163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933929741382599,0.493398517370224,-5.544475698116003e-06,0.0,0.0002610519586596,0.0,0.0,29.15983772277832,0.0,0.0,0.0,0.3672213554382324,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.117978848516941,-2617.74072265625,304.1434936523437,0.7714061141014099,0.1839752048254013,0.166460320353508,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077578067779,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766237527132034,-1445.571044921875,304.13916015625,0.6894494295120239,0.1306057572364807,0.0919537618756294,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925663471222,-6002.12548828125,304.1357727050781,0.9990000128746032,0.4632039964199066,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477496329694,-1155.8922119140625,295.2515563964844,0.4891077578067779,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512865662574768,0.7495629191398621,0.7495629191398621,1.0,1.0,-1.1059609651565552,0.4629973173141479,0.6429635882377625,0.1931603252887725,0.0,0.0,0.5267243385314941,48.157318115234375,58.0,-13.48732089996338,-11363.173828125,167.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.259765625,18000.0,0.0,0.0,0.2572262585163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933929741382599,0.493398517370224,-5.544475698116003e-06,0.0,0.0002610519586596,0.0,0.0,29.15983772277832,0.0,0.0,0.0,0.3672213554382324,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193418726325035,-2642.171875,304.1434020996094,0.7684899568557739,0.1854942440986633,0.1678889393806457,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036164879798,-1485.460693359375,304.1380920410156,0.6911064982414246,0.1343420445919037,0.0944282114505767,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616315960884094,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568700749427,-1159.7369384765625,295.2501220703125,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.7339172363281,291.124267578125,1.0,0.2552443146705627,0.7492473721504211,0.7492473721504211,1.0,1.0,-1.1202479600906372,0.4693045616149902,0.6509433388710022,0.1962288916110992,0.0,0.0,0.5306723117828369,49.91436767578125,61.0,-13.693841934204102,-11483.4013671875,174.9194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.515625,18000.0,0.0,0.0,0.2581371068954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993667304515838,0.4993723034858703,-5.575755494646728e-06,0.0,0.0002619763545226,0.0,0.0,29.76205825805664,0.0,0.0,0.0,0.3691956698894501,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193418726325035,-2642.171875,304.1434020996094,0.7684899568557739,0.1854942440986633,0.1678889393806457,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036164879798,-1485.460693359375,304.1380920410156,0.6911064982414246,0.1343420445919037,0.0944282114505767,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616315960884094,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568700749427,-1159.7369384765625,295.2501220703125,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.7339172363281,291.124267578125,1.0,0.2552443146705627,0.7492473721504211,0.7492473721504211,1.0,1.0,-1.1202479600906372,0.4693045616149902,0.6509433388710022,0.1962288916110992,0.0,0.0,0.5306723117828369,49.91436767578125,61.0,-13.693841934204102,-11483.4013671875,174.9194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.515625,18000.0,0.0,0.0,0.2581371068954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993667304515838,0.4993723034858703,-5.575755494646728e-06,0.0,0.0002619763545226,0.0,0.0,29.76205825805664,0.0,0.0,0.0,0.3691956698894501,4.0,0.0,1.0
