time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206899881362915,-2666.2626953125,304.1433410644531,0.7650786638259888,0.1869850158691406,0.1692992001771927,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828076750040054,-1534.6414794921875,304.1363830566406,0.6936475038528442,0.1388402283191681,0.0974977910518646,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224410533905,-6258.26318359375,304.1203308105469,0.9990000128746032,0.4584594964981079,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.003067449433729,-1164.11083984375,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596817314624786,0.74882572889328,0.74882572889328,1.0,1.0,-1.1363630294799805,0.4763819873332977,0.6599810123443604,0.199808731675148,0.0,0.0,0.5358526110649109,51.921573638916016,49.0,-12.717655181884766,-11617.158203125,183.6619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.2594207227230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076256394386292,0.5076313018798828,-5.621379841613816e-06,0.0,0.0002632790419738,0.0,0.0,30.61758804321289,0.0,0.0,0.0,0.3719653189182281,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206899881362915,-2666.2626953125,304.1433410644531,0.7650786638259888,0.1869850158691406,0.1692992001771927,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828076750040054,-1534.6414794921875,304.1363830566406,0.6936475038528442,0.1388402283191681,0.0974977910518646,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224410533905,-6258.26318359375,304.1203308105469,0.9990000128746032,0.4584594964981079,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.003067449433729,-1164.11083984375,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596817314624786,0.74882572889328,0.74882572889328,1.0,1.0,-1.1363630294799805,0.4763819873332977,0.6599810123443604,0.199808731675148,0.0,0.0,0.5358526110649109,51.921573638916016,49.0,-12.717655181884766,-11617.158203125,183.6619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.2594207227230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076256394386292,0.5076313018798828,-5.621379841613816e-06,0.0,0.0002632790419738,0.0,0.0,30.61758804321289,0.0,0.0,0.0,0.3719653189182281,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218058466911315,-2685.86572265625,304.14373779296875,0.7691606879234314,0.1885042935609817,0.170624241232872,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863414332270622,-1585.7529296875,304.13507080078125,0.7039279937744141,0.1435508728027343,0.1008050814270973,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.4556289613246918,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030732464510947,-1166.00146484375,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584544420242309,0.7484040260314941,0.7484040260314941,1.0,1.0,-1.1378790140151978,0.476986289024353,0.6608927249908447,0.2000927180051803,0.0,0.0,0.5398268103599548,51.259239196777344,37.0,13.00748348236084,-11669.541015625,182.84597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.375,18000.0,0.0,0.0,0.2610451579093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516305148601532,0.5163108110427856,-5.676171895174775e-06,0.0,0.00026492762845,0.0,0.0,31.56421089172364,0.0,0.0,0.0,0.3749248087406158,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218058466911315,-2685.86572265625,304.14373779296875,0.7691606879234314,0.1885042935609817,0.170624241232872,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863414332270622,-1585.7529296875,304.13507080078125,0.7039279937744141,0.1435508728027343,0.1008050814270973,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.4556289613246918,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030732464510947,-1166.00146484375,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584544420242309,0.7484040260314941,0.7484040260314941,1.0,1.0,-1.1378790140151978,0.476986289024353,0.6608927249908447,0.2000927180051803,0.0,0.0,0.5398268103599548,51.259239196777344,37.0,13.00748348236084,-11669.541015625,182.84597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.375,18000.0,0.0,0.0,0.2610451579093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516305148601532,0.5163108110427856,-5.676171895174775e-06,0.0,0.00026492762845,0.0,0.0,31.56421089172364,0.0,0.0,0.0,0.3749248087406158,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222357749938964,-2693.192626953125,304.1440734863281,0.7739097476005554,0.1892808675765991,0.1712715923786163,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877967625856399,-1606.6702880859375,304.1351623535156,0.7110075354576111,0.1454716324806213,0.1022451445460319,293.1529541015625,297.1499938964844,293.1499938964844,0.3218245208263397,-6122.04931640625,304.1482238769531,0.9990000128746032,0.4556467235088348,0.389187604188919,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725295655429,-1165.117431640625,295.2758483886719,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9773864746094,293.8267517089844,291.1379699707031,1.0,0.2561513185501098,0.7481932044029236,0.7481932044029236,1.0,1.0,-1.133248805999756,0.4749214351177215,0.6583274006843567,0.1989463120698928,0.0,0.0,0.539467453956604,50.00781631469727,37.0,26.629886627197266,-11648.4111328125,179.0124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6171875,18000.0,0.0,0.0,0.2618393898010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175451040267944,0.5175508260726929,-5.691637852578424e-06,0.0,0.0002657336881384,0.0,0.0,31.73667335510254,0.0,0.0,0.0,0.375430017709732,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226435974240303,-2700.107177734375,304.1444091796875,0.7802887558937073,0.1900662779808044,0.1719113737344741,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889127105474472,-1622.60986328125,304.1358337402344,0.7183743715286255,0.1469039320945739,0.103376567363739,293.1462097167969,297.1499938964844,293.1499938964844,0.3139635622501373,-5997.8251953125,304.162841796875,0.9990000128746032,0.4569261968135834,0.3813135921955108,293.147216796875,297.1499938964844,293.1499938964844,0.0030705102253705,-1163.6895751953125,295.2914123535156,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.9743957519531,293.8138122558594,291.15350341796875,1.0,0.252862811088562,0.7480035424232483,0.7480035424232483,1.0,1.0,-1.125485062599182,0.4714851677417755,0.653999924659729,0.1970602869987487,0.0,0.0,0.5379188656806946,48.283424377441406,40.0,35.12266540527344,-11599.173828125,173.3636016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.640625,18000.0,0.0,0.0,0.2625174522399902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163900256156921,0.5163956880569458,-5.69281564821722e-06,0.0,0.0002664218482095,0.0,0.0,31.6489486694336,0.0,0.0,0.0,0.375133752822876,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236105263233184,-2716.83642578125,304.1446533203125,0.788560688495636,0.1916109174489975,0.1732399314641952,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901978313922882,-1640.7760009765625,304.138427734375,0.7264176607131958,0.1484327167272567,0.1046734005212783,293.12225341796875,297.1499938964844,293.1499938964844,0.3048542141914367,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618662893772125,0.3725948929786682,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699954368174,-1162.6326904296875,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718139648437,1.0,0.2497965395450592,0.7476242780685425,0.7476242780685425,1.0,1.0,-1.1176881790161133,0.4680469930171966,0.649641215801239,0.1950293183326721,0.0,0.0,0.5333168506622314,46.42161178588867,43.0,21.94315719604492,-11523.9189453125,167.51370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633844912052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092664361000061,0.5092720985412598,-5.659988801198779e-06,0.0,0.0002673018025234,0.0,0.0,30.92564392089844,0.0,0.0,0.0,0.3728609383106231,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236105263233184,-2716.83642578125,304.1446533203125,0.788560688495636,0.1916109174489975,0.1732399314641952,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901978313922882,-1640.7760009765625,304.138427734375,0.7264176607131958,0.1484327167272567,0.1046734005212783,293.12225341796875,297.1499938964844,293.1499938964844,0.3048542141914367,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618662893772125,0.3725948929786682,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699954368174,-1162.6326904296875,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718139648437,1.0,0.2497965395450592,0.7476242780685425,0.7476242780685425,1.0,1.0,-1.1176881790161133,0.4680469930171966,0.649641215801239,0.1950293183326721,0.0,0.0,0.5333168506622314,46.42161178588867,43.0,21.94315719604492,-11523.9189453125,167.51370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633844912052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092664361000061,0.5092720985412598,-5.659988801198779e-06,0.0,0.0002673018025234,0.0,0.0,30.92564392089844,0.0,0.0,0.0,0.3728609383106231,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010173439979,-2737.8564453125,304.1444396972656,0.7934538722038269,0.1931311637163162,0.1745790541172027,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909986197948455,-1652.159912109375,304.14093017578125,0.7302428483963013,0.1494350284337997,0.1053773239254951,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672377407550812,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764243565499,-1165.0504150390625,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527098178863,0.7472450137138367,0.7472450137138367,1.0,1.0,-1.115337371826172,0.4669904112815857,0.6483469605445862,0.1943162083625793,0.0,0.0,0.5303956270217896,45.63034057617188,46.0,4.57577657699585,-11495.712890625,165.3279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.2636809647083282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033726096153259,0.5033782124519348,-5.621624495688593e-06,0.0,0.0002676026488188,0.0,0.0,30.283552169799805,0.0,0.0,0.0,0.3708288073539734,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010173439979,-2737.8564453125,304.1444396972656,0.7934538722038269,0.1931311637163162,0.1745790541172027,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909986197948455,-1652.159912109375,304.14093017578125,0.7302428483963013,0.1494350284337997,0.1053773239254951,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672377407550812,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764243565499,-1165.0504150390625,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527098178863,0.7472450137138367,0.7472450137138367,1.0,1.0,-1.115337371826172,0.4669904112815857,0.6483469605445862,0.1943162083625793,0.0,0.0,0.5303956270217896,45.63034057617188,46.0,4.57577657699585,-11495.712890625,165.3279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.2636809647083282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033726096153259,0.5033782124519348,-5.621624495688593e-06,0.0,0.0002676026488188,0.0,0.0,30.283552169799805,0.0,0.0,0.0,0.3708288073539734,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260568797588348,-2760.063232421875,304.1441955566406,0.7958770394325256,0.1946388334035873,0.1759305149316787,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919844955205917,-1666.3907470703125,304.14227294921875,0.7323305606842041,0.1507962942123413,0.1062335893511772,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718481302261352,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862381681799,-1168.940185546875,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875372171402,0.7470417022705078,0.7470417022705078,1.0,1.0,-1.1174442768096924,0.4679112434387207,0.6495329737663269,0.194694384932518,0.0,0.0,0.5284424424171448,45.571102142333984,49.0,-5.639588832855225,-11503.701171875,165.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.263602077960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499259203672409,0.4992647767066955,-5.5937252909643576e-06,0.0,0.0002675225841812,0.0,0.0,29.83502578735352,0.0,0.0,0.0,0.3693905472755432,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260568797588348,-2760.063232421875,304.1441955566406,0.7958770394325256,0.1946388334035873,0.1759305149316787,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919844955205917,-1666.3907470703125,304.14227294921875,0.7323305606842041,0.1507962942123413,0.1062335893511772,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718481302261352,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862381681799,-1168.940185546875,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875372171402,0.7470417022705078,0.7470417022705078,1.0,1.0,-1.1174442768096924,0.4679112434387207,0.6495329737663269,0.194694384932518,0.0,0.0,0.5284424424171448,45.571102142333984,49.0,-5.639588832855225,-11503.701171875,165.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.263602077960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499259203672409,0.4992647767066955,-5.5937252909643576e-06,0.0,0.0002675225841812,0.0,0.0,29.83502578735352,0.0,0.0,0.0,0.3693905472755432,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273771822452545,-2783.431884765625,304.1439208984375,0.7963437438011169,0.1961337029933929,0.1772905439138412,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935628786683082,-1689.396484375,304.1421813964844,0.7339091300964355,0.1529753655195236,0.1076207086443901,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.30224609375,304.1569519042969,0.9990000128746032,0.47504523396492,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991286039352,-1174.1895751953125,295.34490966796875,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351403236389,0.746838390827179,0.746838390827179,1.0,1.0,-1.123516321182251,0.4705657660961151,0.6529505848884583,0.1960321813821792,0.0,0.0,0.5281120538711548,46.08678436279297,52.0,-12.598152160644531,-11545.5380859375,168.58082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.2633488774299621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976247251033783,0.4976303279399872,-5.579199296334991e-06,0.0,0.0002672656264621,0.0,0.0,29.64237594604492,0.0,0.0,0.0,0.3687804043292999,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273771822452545,-2783.431884765625,304.1439208984375,0.7963437438011169,0.1961337029933929,0.1772905439138412,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935628786683082,-1689.396484375,304.1421813964844,0.7339091300964355,0.1529753655195236,0.1076207086443901,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.30224609375,304.1569519042969,0.9990000128746032,0.47504523396492,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991286039352,-1174.1895751953125,295.34490966796875,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351403236389,0.746838390827179,0.746838390827179,1.0,1.0,-1.123516321182251,0.4705657660961151,0.6529505848884583,0.1960321813821792,0.0,0.0,0.5281120538711548,46.08678436279297,52.0,-12.598152160644531,-11545.5380859375,168.58082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.2633488774299621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976247251033783,0.4976303279399872,-5.579199296334991e-06,0.0,0.0002672656264621,0.0,0.0,29.64237594604492,0.0,0.0,0.0,0.3687804043292999,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280509531497955,-2795.34912109375,304.143798828125,0.7959678769111633,0.1968741714954376,0.1779712587594986,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.493205726146698,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945303663611412,-1703.511474609375,304.141845703125,0.7345188856124878,0.1542107462882995,0.1084739789366722,293.0748291015625,297.1499938964844,293.1499938964844,0.3041606247425079,-5854.20556640625,304.1522216796875,0.9990000128746032,0.4761490225791931,0.3724836111068725,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065300572663,-1177.2152099609375,295.3485412597656,0.493205726146698,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,293.7474975585937,291.14996337890625,1.0,0.2513371407985687,0.7467367649078369,0.7467367649078369,1.0,1.0,-1.1277836561203003,0.4724307656288147,0.6553528904914856,0.1970037817955017,0.0,0.0,0.5286133289337158,46.52690505981445,52.0,-14.675066947937012,-11577.892578125,170.68057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.2632292211055755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979302883148193,0.4979358613491058,-5.578292530117324e-06,0.0,0.0002671442052815,0.0,0.0,29.6619873046875,0.0,0.0,0.0,0.3688507080078125,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.128726914525032,-2807.29052734375,304.1437072753906,0.7952340245246887,0.1976081430912017,0.1786505579948425,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955455899238586,-1718.31103515625,304.1414794921875,0.7349095344543457,0.1555190533399582,0.1093690395355224,293.07568359375,297.1499938964844,293.1499938964844,0.3065823018550873,-5892.9013671875,304.1474304199219,0.9990000128746032,0.476933866739273,0.3749114871025085,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144386157393,-1180.4383544921875,295.3523254394531,0.492138147354126,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,293.7579040527344,291.1439514160156,1.0,0.2526563704013824,0.7465624809265137,0.7465624809265137,1.0,1.0,-1.1327186822891235,0.4745768904685974,0.6581417322158813,0.1981309205293655,0.0,0.0,0.5295332074165344,47.07700347900391,55.0,-15.773980140686035,-11616.5029296875,173.20481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.263150006532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989855885505676,0.4989911913871765,-5.581848199653905e-06,0.0,0.0002670637913979,0.0,0.0,29.7600040435791,0.0,0.0,0.0,0.3691746294498443,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300742477178573,-2831.0439453125,304.1435546875,0.7929052710533142,0.1990506201982498,0.1799977421760559,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979191064834594,-1752.855712890625,304.1403503417969,0.7355947494506836,0.1586595475673675,0.1114746406674385,293.0831604003906,297.1499938964844,293.1499938964844,0.3127146065235138,-5989.52294921875,304.1380920410156,0.9990000128746032,0.4773171544075012,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314454972743,-1187.33447265625,295.3605651855469,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619081974029,0.7462138533592224,0.7462138533592224,1.0,1.0,-1.144478678703308,0.479695588350296,0.6647831201553345,0.2008582055568695,0.0,0.0,0.5325786471366882,48.45984649658203,58.0,-16.713407516479492,-11710.5732421875,179.43531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632133364677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032334923744202,0.503239095211029,-5.602063083642861e-06,0.0,0.0002671280526556,0.0,0.0,30.183393478393555,0.0,0.0,0.0,0.370556116104126,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300742477178573,-2831.0439453125,304.1435546875,0.7929052710533142,0.1990506201982498,0.1799977421760559,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979191064834594,-1752.855712890625,304.1403503417969,0.7355947494506836,0.1586595475673675,0.1114746406674385,293.0831604003906,297.1499938964844,293.1499938964844,0.3127146065235138,-5989.52294921875,304.1380920410156,0.9990000128746032,0.4773171544075012,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314454972743,-1187.33447265625,295.3605651855469,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619081974029,0.7462138533592224,0.7462138533592224,1.0,1.0,-1.144478678703308,0.479695588350296,0.6647831201553345,0.2008582055568695,0.0,0.0,0.5325786471366882,48.45984649658203,58.0,-16.713407516479492,-11710.5732421875,179.43531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632133364677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032334923744202,0.503239095211029,-5.602063083642861e-06,0.0,0.0002671280526556,0.0,0.0,30.183393478393555,0.0,0.0,0.0,0.370556116104126,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063072204589,-2854.465087890625,304.1434936523437,0.7896880507469177,0.2004544138908386,0.1813221275806427,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007871255278587,-1794.4151611328125,304.1387939453125,0.7363836169242859,0.1623999774456024,0.1140272989869117,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761354625225067,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499692704528,-1194.796142578125,295.3698425292969,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192138671875,291.1200866699219,1.0,0.2596964836120605,0.7458652853965759,0.7458652853965759,1.0,1.0,-1.1583982706069946,0.4857632219791412,0.6726350784301758,0.2041372060775756,0.0,0.0,0.5372201800346375,50.16531753540039,61.0,-16.398181915283203,-11824.060546875,187.08660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637118399143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103415846824646,0.5103472471237183,-5.639969458570704e-06,0.0,0.0002676339936442,0.0,0.0,30.918651580810547,0.0,0.0,0.0,0.3729280531406402,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063072204589,-2854.465087890625,304.1434936523437,0.7896880507469177,0.2004544138908386,0.1813221275806427,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007871255278587,-1794.4151611328125,304.1387939453125,0.7363836169242859,0.1623999774456024,0.1140272989869117,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761354625225067,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499692704528,-1194.796142578125,295.3698425292969,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192138671875,291.1200866699219,1.0,0.2596964836120605,0.7458652853965759,0.7458652853965759,1.0,1.0,-1.1583982706069946,0.4857632219791412,0.6726350784301758,0.2041372060775756,0.0,0.0,0.5372201800346375,50.16531753540039,61.0,-16.398181915283203,-11824.060546875,187.08660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637118399143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103415846824646,0.5103472471237183,-5.639969458570704e-06,0.0,0.0002676339936442,0.0,0.0,30.918651580810547,0.0,0.0,0.0,0.3729280531406402,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327402144670486,-2877.901611328125,304.1434326171875,0.7858259081840515,0.2018033266067505,0.1826137751340866,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041076406836509,-1842.24169921875,304.1369934082031,0.737287700176239,0.166637510061264,0.1169559061527252,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734247326850891,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684581190347,-1202.347412109375,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640275955200195,0.7454002499580383,0.7454002499580383,1.0,1.0,-1.1740258932113647,0.4925674498081207,0.6814584136009216,0.2078440636396408,0.0,0.0,0.5437189936637878,52.14326858520508,64.0,-21.04818344116211,-11963.9443359375,195.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.264790266752243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204043984413147,0.5204101204872131,-5.696282187273027e-06,0.0,0.0002687284431885,0.0,0.0,31.99002265930176,0.0,0.0,0.0,0.3763491809368133,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327402144670486,-2877.901611328125,304.1434326171875,0.7858259081840515,0.2018033266067505,0.1826137751340866,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041076406836509,-1842.24169921875,304.1369934082031,0.737287700176239,0.166637510061264,0.1169559061527252,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734247326850891,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684581190347,-1202.347412109375,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640275955200195,0.7454002499580383,0.7454002499580383,1.0,1.0,-1.1740258932113647,0.4925674498081207,0.6814584136009216,0.2078440636396408,0.0,0.0,0.5437189936637878,52.14326858520508,64.0,-21.04818344116211,-11963.9443359375,195.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.264790266752243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204043984413147,0.5204101204872131,-5.696282187273027e-06,0.0,0.0002687284431885,0.0,0.0,31.99002265930176,0.0,0.0,0.0,0.3763491809368133,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341048330068588,-2901.87353515625,304.1433410644531,0.7815547585487366,0.2032851725816726,0.1838996261358261,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.10769784450531,-1893.580322265625,304.1353759765625,0.7380578517913818,0.1709190607070922,0.12007487565279,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.00048828125,304.11474609375,0.9990000128746032,0.4692018032073974,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870079692453,-1210.0458984375,295.3811340332031,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687420845031738,0.7449352741241455,0.7449352741241455,1.0,1.0,-1.1909085512161257,0.4999310076236725,0.6909774541854858,0.2118877172470092,0.0,0.0,0.5528562664985657,54.35617065429688,52.0,-21.37529754638672,-12135.68359375,205.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666135430335998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353128910064697,0.5353186726570129,-5.782085281680338e-06,0.0,0.0002705788356252,0.0,0.0,33.62888717651367,0.0,0.0,0.0,0.3814678490161896,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341048330068588,-2901.87353515625,304.1433410644531,0.7815547585487366,0.2032851725816726,0.1838996261358261,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.10769784450531,-1893.580322265625,304.1353759765625,0.7380578517913818,0.1709190607070922,0.12007487565279,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.00048828125,304.11474609375,0.9990000128746032,0.4692018032073974,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870079692453,-1210.0458984375,295.3811340332031,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687420845031738,0.7449352741241455,0.7449352741241455,1.0,1.0,-1.1909085512161257,0.4999310076236725,0.6909774541854858,0.2118877172470092,0.0,0.0,0.5528562664985657,54.35617065429688,52.0,-21.37529754638672,-12135.68359375,205.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666135430335998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353128910064697,0.5353186726570129,-5.782085281680338e-06,0.0,0.0002705788356252,0.0,0.0,33.62888717651367,0.0,0.0,0.0,0.3814678490161896,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349594295024871,-2916.828125,304.1430053710937,0.7826218008995056,0.2042678296566009,0.1847737282514572,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377549171448,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091461554169654,-1914.091796875,304.1354064941406,0.7402661442756653,0.172467291355133,0.1213229075074195,293.154541015625,297.1499938964844,293.1499938964844,0.3397592604160309,-6402.17236328125,304.1197814941406,0.9990000128746032,0.4668974876403808,0.4062739908695221,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937342137098,-1212.8125,295.3843078613281,0.4786377549171448,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,293.78631591796875,291.083984375,1.0,0.268835037946701,0.7447027564048767,0.7447027564048767,1.0,1.0,-1.1938443183898926,0.5011653304100037,0.6926789879798889,0.2126340866088867,0.0,0.0,0.5578362941741943,54.46519470214844,52.0,-15.415846824645996,-12201.80078125,207.19422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.96484375,18000.0,0.0,0.0,0.2678246796131134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440678596496582,0.5440737009048462,-5.835841420775978e-06,0.0,0.0002718080068007,0.0,0.0,34.630760192871094,0.0,0.0,0.0,0.3845299780368805,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355900317430496,-2927.650390625,304.14312744140625,0.7855575084686279,0.2050106227397918,0.1855125576257705,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101983189582824,-1928.7835693359373,304.1361389160156,0.7437183856964111,0.1737378686666488,0.1222835332155227,293.16217041015625,297.1499938964844,293.1499938964844,0.3372713923454284,-6360.85546875,304.1298217773437,0.9990000128746032,0.4653361439704895,0.4034578502178192,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983728986233,-1214.3724365234375,295.3932800292969,0.4798696637153625,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7648620605469,291.0891418457031,1.0,0.2677140831947326,0.7444366812705994,0.7444366812705994,1.0,1.0,-1.1923412084579468,0.5004457831382751,0.6918954849243164,0.212257832288742,0.0,0.0,0.5618028044700623,53.83555603027344,40.0,2.521505355834961,-12238.3701171875,205.41278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.248046875,18000.0,0.0,0.0,0.2691688239574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525948405265808,0.5526007413864136,-5.892801709705964e-06,0.0,0.0002731721615418,0.0,0.0,35.64655303955078,0.0,0.0,0.0,0.3875477910041809,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361380666494369,-2936.313720703125,304.14453125,0.7957863211631775,0.2061870247125625,0.18654265999794,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536486625671,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116376370191574,-1948.341552734375,304.13836669921875,0.7544355392456055,0.1760068982839584,0.123835414648056,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789672851562,-6156.38134765625,304.15826416015625,0.9990000128746032,0.4655218124389648,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.003200048347935,-1213.4161376953125,295.43096923828125,0.4853536486625671,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622901797294616,0.7439045310020447,0.7439045310020447,1.0,1.0,-1.1793736219406128,0.4946206212043762,0.6847530007362366,0.2090591639280319,0.0,0.0,0.5637505650520325,50.94390487670898,43.0,42.85087203979492,-12194.2734375,195.3168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718984186649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614392757415771,0.5614452362060547,-5.971403425064636e-06,0.0,0.0002759423223324,0.0,0.0,36.81805419921875,0.0,0.0,0.0,0.390887975692749,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361380666494369,-2936.313720703125,304.14453125,0.7957863211631775,0.2061870247125625,0.18654265999794,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536486625671,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116376370191574,-1948.341552734375,304.13836669921875,0.7544355392456055,0.1760068982839584,0.123835414648056,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789672851562,-6156.38134765625,304.15826416015625,0.9990000128746032,0.4655218124389648,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.003200048347935,-1213.4161376953125,295.43096923828125,0.4853536486625671,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622901797294616,0.7439045310020447,0.7439045310020447,1.0,1.0,-1.1793736219406128,0.4946206212043762,0.6847530007362366,0.2090591639280319,0.0,0.0,0.5637505650520325,50.94390487670898,43.0,42.85087203979492,-12194.2734375,195.3168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718984186649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614392757415771,0.5614452362060547,-5.971403425064636e-06,0.0,0.0002759423223324,0.0,0.0,36.81805419921875,0.0,0.0,0.0,0.390887975692749,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365089416503906,-2941.90478515625,304.14569091796875,0.8029951453208923,0.2072163820266723,0.1874273717403412,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158010482788,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129969730973243,-1966.759033203125,304.13995361328125,0.7628346085548401,0.1782669425010681,0.1253567188978195,293.1390380859375,297.1499938964844,293.1499938964844,0.3151519000530243,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694093763828277,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031680457293,-1212.86865234375,295.4749450683594,0.4889158010482788,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593716979026794,0.7433723211288452,0.7433723211288452,1.0,1.0,-1.1717815399169922,0.491201788187027,0.6805797815322876,0.2070836275815963,0.0,0.0,0.5595077872276306,49.11555862426758,46.0,42.432090759277344,-12103.357421875,189.22821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741090953350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569354891777039,0.5569414496421814,-5.964115189271979e-06,0.0,0.0002781858784146,0.0,0.0,36.384010314941406,0.0,0.0,0.0,0.3895653784275055,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365089416503906,-2941.90478515625,304.14569091796875,0.8029951453208923,0.2072163820266723,0.1874273717403412,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158010482788,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129969730973243,-1966.759033203125,304.13995361328125,0.7628346085548401,0.1782669425010681,0.1253567188978195,293.1390380859375,297.1499938964844,293.1499938964844,0.3151519000530243,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694093763828277,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031680457293,-1212.86865234375,295.4749450683594,0.4889158010482788,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593716979026794,0.7433723211288452,0.7433723211288452,1.0,1.0,-1.1717815399169922,0.491201788187027,0.6805797815322876,0.2070836275815963,0.0,0.0,0.5595077872276306,49.11555862426758,46.0,42.432090759277344,-12103.357421875,189.22821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741090953350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569354891777039,0.5569414496421814,-5.964115189271979e-06,0.0,0.0002781858784146,0.0,0.0,36.384010314941406,0.0,0.0,0.0,0.3895653784275055,4.0,0.0,1.0
