time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370795518159866,-2951.514404296875,304.14617919921875,0.8066997528076172,0.2080317437648773,0.1881698668003082,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146323308348655,-1989.4219970703125,304.1405639648437,0.7683612108230591,0.1803961098194122,0.1268876791000366,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650777816772,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738717377185821,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152086496353,-1216.9283447265625,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599222660064,0.7431135177612305,0.7431135177612305,1.0,1.0,-1.1699556112289429,0.4903523325920105,0.6796033382415771,0.2065987735986709,0.0,0.0,0.5558466911315918,48.35305404663086,49.0,16.68046760559082,-12054.9033203125,187.13189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756239473819732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496846437454224,0.5496905446052551,-5.918704118812457e-06,0.0,0.0002797232591547,0.0,0.0,35.523826599121094,0.0,0.0,0.0,0.3870518803596496,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370795518159866,-2951.514404296875,304.14617919921875,0.8066997528076172,0.2080317437648773,0.1881698668003082,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146323308348655,-1989.4219970703125,304.1405639648437,0.7683612108230591,0.1803961098194122,0.1268876791000366,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650777816772,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738717377185821,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152086496353,-1216.9283447265625,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599222660064,0.7431135177612305,0.7431135177612305,1.0,1.0,-1.1699556112289429,0.4903523325920105,0.6796033382415771,0.2065987735986709,0.0,0.0,0.5558466911315918,48.35305404663086,49.0,16.68046760559082,-12054.9033203125,187.13189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756239473819732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496846437454224,0.5496905446052551,-5.918704118812457e-06,0.0,0.0002797232591547,0.0,0.0,35.523826599121094,0.0,0.0,0.0,0.3870518803596496,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378971636295318,-2965.68798828125,304.1460876464844,0.8080302476882935,0.2090103328227996,0.1890230625867843,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160761192440986,-2009.495361328125,304.14129638671875,0.7709685564041138,0.1821748465299606,0.1281256228685379,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84423828125,304.1640014648437,0.9990000128746032,0.4776458144187927,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329189125448,-1223.690673828125,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.25860595703125,0.7428547143936157,0.7428547143936157,1.0,1.0,-1.1722842454910278,0.491328626871109,0.6809555888175964,0.2071349322795868,0.0,0.0,0.5537035465240479,48.356781005859375,52.0,-0.8439064025878906,-12059.5498046875,187.8749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765780687332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447486042976379,0.5447544455528259,-5.881868673895951e-06,0.0,0.0002806915726978,0.0,0.0,34.91603469848633,0.0,0.0,0.0,0.385251373052597,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378971636295318,-2965.68798828125,304.1460876464844,0.8080302476882935,0.2090103328227996,0.1890230625867843,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160761192440986,-2009.495361328125,304.14129638671875,0.7709685564041138,0.1821748465299606,0.1281256228685379,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84423828125,304.1640014648437,0.9990000128746032,0.4776458144187927,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329189125448,-1223.690673828125,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.25860595703125,0.7428547143936157,0.7428547143936157,1.0,1.0,-1.1722842454910278,0.491328626871109,0.6809555888175964,0.2071349322795868,0.0,0.0,0.5537035465240479,48.356781005859375,52.0,-0.8439064025878906,-12059.5498046875,187.8749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765780687332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447486042976379,0.5447544455528259,-5.881868673895951e-06,0.0,0.0002806915726978,0.0,0.0,34.91603469848633,0.0,0.0,0.0,0.385251373052597,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383214443922042,-2973.0693359375,304.1460266113281,0.8079342842102051,0.2094466984272003,0.189436674118042,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169201731681823,-2021.27490234375,304.1413269042969,0.7717474699020386,0.1832620799541473,0.1288372278213501,293.0995483398437,297.1499938964844,293.1499938964844,0.3115501403808594,-5962.8759765625,304.15985107421875,0.9990000128746032,0.4790776968002319,0.3795406222343445,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428393606096,-1227.567138671875,295.5337829589844,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723388671875,291.16241455078125,1.0,0.2592319548130035,0.7427252531051636,0.7427252531051636,1.0,1.0,-1.174843192100525,0.4924294054508209,0.6824138164520264,0.2077458947896957,0.0,0.0,0.5531940460205078,48.58776092529297,52.0,-6.556919097900391,-12077.8876953125,189.1473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,307.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.58203125,18000.0,0.0,0.0,0.2769103050231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432577729225159,0.5432636141777039,-5.869544111192226e-06,0.0,0.0002810287405736,0.0,0.0,34.727779388427734,0.0,0.0,0.0,0.3846938908100128,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387424618005752,-2980.406982421875,304.14599609375,0.8073937892913818,0.2098597735166549,0.189829021692276,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178856119513511,-2034.7611083984373,304.1411437988281,0.7723204493522644,0.1844523102045059,0.1296470165252685,293.0973205566406,297.1499938964844,293.1499938964844,0.3130550682544708,-5987.45947265625,304.15533447265625,0.9990000128746032,0.4801556169986725,0.3810864984989166,293.1039733886719,297.1499938964844,293.1499938964844,0.0032532925251871,-1231.69873046875,295.54248046875,0.4894575774669647,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.76336669921875,291.1570739746094,1.0,0.2601180076599121,0.7425435185432434,0.7425435185432434,1.0,1.0,-1.1782264709472656,0.4938842356204986,0.6843422651290894,0.2085518538951873,0.0,0.0,0.553146243095398,48.9494514465332,55.0,-11.38766098022461,-12107.2041015625,190.9496307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.90234375,18000.0,0.0,0.0,0.27718386054039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425311923027039,0.5425370335578918,-5.861899353476474e-06,0.0,0.0002813063911162,0.0,0.0,34.62818908691406,0.0,0.0,0.0,0.3844048976898193,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396199911832809,-2995.77783203125,304.1458435058594,0.805115282535553,0.2106395959854126,0.1905772089958191,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198234260082244,-2061.8115234375,304.1408996582031,0.7722540497779846,0.1865605264902115,0.1312128007411956,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703784942627,-6064.1337890625,304.1455383300781,0.9990000128746032,0.4811549186706543,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755013089627,-1240.7030029296875,295.5559997558594,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625621855258941,0.7421799302101135,0.7421799302101135,1.0,1.0,-1.186907410621643,0.4976357519626617,0.6892716288566589,0.2106374204158783,0.0,0.0,0.5551118850708008,50.03519821166992,58.0,-20.68778419494629,-12199.5556640625,195.93240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776914834976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442726612091064,0.5442785024642944,-5.865214916411787e-06,0.0,0.0002818215580191,0.0,0.0,34.793121337890625,0.0,0.0,0.0,0.3849415481090545,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396199911832809,-2995.77783203125,304.1458435058594,0.805115282535553,0.2106395959854126,0.1905772089958191,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198234260082244,-2061.8115234375,304.1408996582031,0.7722540497779846,0.1865605264902115,0.1312128007411956,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703784942627,-6064.1337890625,304.1455383300781,0.9990000128746032,0.4811549186706543,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755013089627,-1240.7030029296875,295.5559997558594,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625621855258941,0.7421799302101135,0.7421799302101135,1.0,1.0,-1.186907410621643,0.4976357519626617,0.6892716288566589,0.2106374204158783,0.0,0.0,0.5551118850708008,50.03519821166992,58.0,-20.68778419494629,-12199.5556640625,195.93240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776914834976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442726612091064,0.5442785024642944,-5.865214916411787e-06,0.0,0.0002818215580191,0.0,0.0,34.793121337890625,0.0,0.0,0.0,0.3849415481090545,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404875218868255,-3010.966796875,304.1457824707031,0.8015684485435486,0.2113746702671051,0.1912959367036819,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465143322944,-2085.775390625,304.1410522460937,0.7705854773521423,0.1883774250745773,0.1325637400150299,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805304706096649,0.3922699093818664,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986351288855,-1250.10791015625,295.56768798828125,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657316923141479,0.7418164014816284,0.7418164014816284,1.0,1.0,-1.1975384950637815,0.5022502541542053,0.6952883005142212,0.2132066488265991,0.0,0.0,0.5595338940620422,51.53413009643555,61.0,-22.77409553527832,-12328.7392578125,202.4646911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783804535865783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508183836936951,0.5508242845535278,-5.899725692870561e-06,0.0,0.0002825207775458,0.0,0.0,35.527305603027344,0.0,0.0,0.0,0.3871740102767944,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404875218868255,-3010.966796875,304.1457824707031,0.8015684485435486,0.2113746702671051,0.1912959367036819,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465143322944,-2085.775390625,304.1410522460937,0.7705854773521423,0.1883774250745773,0.1325637400150299,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805304706096649,0.3922699093818664,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986351288855,-1250.10791015625,295.56768798828125,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657316923141479,0.7418164014816284,0.7418164014816284,1.0,1.0,-1.1975384950637815,0.5022502541542053,0.6952883005142212,0.2132066488265991,0.0,0.0,0.5595338940620422,51.53413009643555,61.0,-22.77409553527832,-12328.7392578125,202.4646911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783804535865783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508183836936951,0.5508242845535278,-5.899725692870561e-06,0.0,0.0002825207775458,0.0,0.0,35.527305603027344,0.0,0.0,0.0,0.3871740102767944,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163095712661,-3025.43017578125,304.14581298828125,0.7971364259719849,0.212073877453804,0.1919924467802047,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169240951538,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231096908450126,-2107.425048828125,304.1414489746094,0.7678335309028625,0.1900121420621872,0.1337810456752777,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.8125,304.1268920898437,0.9990000128746032,0.4782552421092987,0.4001151919364929,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216923475265,-1259.40625,295.5795288085937,0.4813169240951538,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413426041603088,0.7413426041603088,1.0,1.0,-1.2097036838531494,0.5075295567512512,0.702174186706543,0.2161387354135513,0.0,0.0,0.565883219242096,53.36983871459961,64.0,-21.19379425048828,-12480.5380859375,210.3107147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794779241085052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612993836402893,0.5613053441047668,-5.962677278148476e-06,0.0,0.0002836345520336,0.0,0.0,36.76128387451172,0.0,0.0,0.0,0.3908610045909881,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163095712661,-3025.43017578125,304.14581298828125,0.7971364259719849,0.212073877453804,0.1919924467802047,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169240951538,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231096908450126,-2107.425048828125,304.1414489746094,0.7678335309028625,0.1900121420621872,0.1337810456752777,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.8125,304.1268920898437,0.9990000128746032,0.4782552421092987,0.4001151919364929,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216923475265,-1259.40625,295.5795288085937,0.4813169240951538,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413426041603088,0.7413426041603088,1.0,1.0,-1.2097036838531494,0.5075295567512512,0.702174186706543,0.2161387354135513,0.0,0.0,0.565883219242096,53.36983871459961,64.0,-21.19379425048828,-12480.5380859375,210.3107147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794779241085052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612993836402893,0.5613053441047668,-5.962677278148476e-06,0.0,0.0002836345520336,0.0,0.0,36.76128387451172,0.0,0.0,0.0,0.3908610045909881,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.142100989818573,-3039.070068359375,304.1459045410156,0.7921114563941956,0.2127431631088256,0.1926704496145248,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245514675974845,-2127.314208984375,304.1418762207031,0.7643697261810303,0.1915193349123001,0.1349084675312042,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743392765522003,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447288442403,-1268.5869140625,295.59228515625,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.5759582519531,291.0962219238281,1.0,0.2736317813396454,0.7408688068389893,0.7408688068389893,1.0,1.0,-1.223049879074097,0.5133389234542847,0.709710955619812,0.2193639129400253,0.0,0.0,0.5738047361373901,55.48305130004883,52.0,-18.06547737121582,-12646.7021484375,219.2827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811449766159057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751641392707825,0.5751702189445496,-6.051522632333217e-06,0.0,0.0002853264159057,0.0,0.0,38.46175765991211,0.0,0.0,0.0,0.3958384096622467,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.142100989818573,-3039.070068359375,304.1459045410156,0.7921114563941956,0.2127431631088256,0.1926704496145248,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245514675974845,-2127.314208984375,304.1418762207031,0.7643697261810303,0.1915193349123001,0.1349084675312042,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743392765522003,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447288442403,-1268.5869140625,295.59228515625,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.5759582519531,291.0962219238281,1.0,0.2736317813396454,0.7408688068389893,0.7408688068389893,1.0,1.0,-1.223049879074097,0.5133389234542847,0.709710955619812,0.2193639129400253,0.0,0.0,0.5738047361373901,55.48305130004883,52.0,-18.06547737121582,-12646.7021484375,219.2827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811449766159057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751641392707825,0.5751702189445496,-6.051522632333217e-06,0.0,0.0002853264159057,0.0,0.0,38.46175765991211,0.0,0.0,0.0,0.3958384096622467,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424192786216735,-3044.53515625,304.1460876464844,0.792427122592926,0.2130847573280334,0.1929720044136047,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773603975772857,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.1251824647188186,-2135.95166015625,304.1422119140625,0.7652356624603271,0.1922549456357956,0.1354230344295501,293.1585388183594,297.1499938964844,293.1499938964844,0.342729240655899,-6444.45068359375,304.123779296875,0.9990000128746032,0.4722013473510742,0.4091590344905853,293.095947265625,297.1499938964844,293.1499938964844,0.0033540783915668,-1272.2034912109375,295.6005249023437,0.4773603975772857,0.050000000745058,0.2333472222089767,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.8019104003906,293.5586242675781,291.0941467285156,1.0,0.2734692096710205,0.7406318783760071,0.7406318783760071,1.0,1.0,-1.2242439985275269,0.5138034820556641,0.7104405164718628,0.2196836024522781,0.0,0.0,0.5779545903205872,55.53814697265625,52.0,-8.162271499633789,-12699.6513671875,219.8135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.560546875,18000.0,0.0,0.0,0.2821983098983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583082377910614,0.5830884575843811,-6.104618023528019e-06,0.0,0.0002863954287022,0.0,0.0,39.46614837646485,0.0,0.0,0.0,0.3987147510051727,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425743401050567,-3046.95751953125,304.1465148925781,0.7948700785636902,0.2134376764297485,0.1932587623596191,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256614774465561,-2142.322265625,304.14276123046875,0.7680878639221191,0.1929994225502014,0.1359195262193679,293.1647644042969,297.1499938964844,293.1499938964844,0.3398175239562988,-6396.8115234375,304.1338806152344,0.9990000128746032,0.4708620011806488,0.406109094619751,293.0954895019531,297.1499938964844,293.1499938964844,0.0033604972995817,-1274.1456298828125,295.6165466308594,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.5479431152344,291.10479736328125,1.0,0.272114098072052,0.7403656840324402,0.7403656840324402,1.0,1.0,-1.22134530544281,0.5124652981758118,0.7088799476623535,0.2189497649669647,0.0,0.0,0.5803970098495483,54.832279205322266,40.0,13.015430450439451,-12719.6318359375,217.33425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.9921875,18000.0,0.0,0.0,0.2833195626735687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899150967597961,0.589921236038208,-6.156777999422047e-06,0.0,0.0002875333302654,0.0,0.0,40.37929534912109,0.0,0.0,0.0,0.4012261033058166,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426030248403549,-3046.6181640625,304.1476135253906,0.8048145174980164,0.2141690552234649,0.1937998980283737,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263840496540069,-2151.568603515625,304.1439819335937,0.7787172198295593,0.1945522874593734,0.1369029134511947,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618614196777,-6181.251953125,304.1622314453125,0.9990000128746032,0.4715518653392792,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656912855803,-1274.2244873046875,295.6639099121094,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8066101074219,293.54296875,291.1445617675781,1.0,0.2662933766841888,0.7398332357406616,0.7398332357406616,1.0,1.0,-1.2063565254211426,0.5057379603385925,0.70061856508255,0.2152010649442672,0.0,0.0,0.5793614983558655,51.76311874389648,43.0,46.90932083129883,-12641.95703125,205.8749847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853996753692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934454798698425,0.5934516787528992,-6.205803856573766e-06,0.0,0.0002896444057114,0.0,0.0,40.974735260009766,0.0,0.0,0.0,0.4027456939220428,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426030248403549,-3046.6181640625,304.1476135253906,0.8048145174980164,0.2141690552234649,0.1937998980283737,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263840496540069,-2151.568603515625,304.1439819335937,0.7787172198295593,0.1945522874593734,0.1369029134511947,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618614196777,-6181.251953125,304.1622314453125,0.9990000128746032,0.4715518653392792,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656912855803,-1274.2244873046875,295.6639099121094,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8066101074219,293.54296875,291.1445617675781,1.0,0.2662933766841888,0.7398332357406616,0.7398332357406616,1.0,1.0,-1.2063565254211426,0.5057379603385925,0.70061856508255,0.2152010649442672,0.0,0.0,0.5793614983558655,51.76311874389648,43.0,46.90932083129883,-12641.95703125,205.8749847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853996753692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934454798698425,0.5934516787528992,-6.205803856573766e-06,0.0,0.0002896444057114,0.0,0.0,40.974735260009766,0.0,0.0,0.0,0.4027456939220428,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117779493331909,0.0,0.1943810433149337,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.786893367767334,0.0,0.1379684209823608,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793337345123,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.7393008470535278,0.7393008470535278,1.0,1.0,-1.1971908807754517,0.5016236901283264,0.6955671906471252,0.2127907276153564,0.0,0.0,0.0,49.79196166992188,60.0,39.87064743041992,-12534.36328125,198.7998046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844504833221436,0.5844566226005554,-6.163645593915135e-06,0.0,0.0,0.0,0.0,39.905372619628906,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117779493331909,0.0,0.1943810433149337,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.786893367767334,0.0,0.1379684209823608,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793337345123,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.7393008470535278,0.7393008470535278,1.0,1.0,-1.1971908807754517,0.5016236901283264,0.6955671906471252,0.2127907276153564,0.0,0.0,0.0,49.79196166992188,60.0,39.87064743041992,-12534.36328125,198.7998046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844504833221436,0.5844566226005554,-6.163645593915135e-06,0.0,0.0,0.0,0.0,39.905372619628906,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73565673828125,0.0,0.0,0.0007988979923538,293.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0002719991898629,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9364013671875,0.0,0.0,0.0005732655990868,292.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.001740752835758,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5349426269531,0.0,0.0,0.0012902470771223,291.2368469238281,294.1499938964844,263.1513671875,261.58953857421875,279.5372314453125,289.5810241699219,291.1744384765625,0.0,0.0,0.4435804784297943,0.4435804784297943,1.0,1.0,0.0011879897210747,0.0020980506669729,-0.0032860403880476,-0.0100843049585819,0.0,0.0,0.0,0.0045769792050123,60.0,-81.67225646972656,-0.0,-2.1462151380546857e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505509233659397e-17,1.2508879167474938e-17,-3.3699877357616284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73565673828125,0.0,0.0,0.0007988979923538,293.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0002719991898629,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9364013671875,0.0,0.0,0.0005732655990868,292.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.001740752835758,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5349426269531,0.0,0.0,0.0012902470771223,291.2368469238281,294.1499938964844,263.1513671875,261.58953857421875,279.5372314453125,289.5810241699219,291.1744384765625,0.0,0.0,0.4435804784297943,0.4435804784297943,1.0,1.0,0.0011879897210747,0.0020980506669729,-0.0032860403880476,-0.0100843049585819,0.0,0.0,0.0,0.0045769792050123,60.0,-81.67225646972656,-0.0,-2.1462151380546857e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505509233659397e-17,1.2508879167474938e-17,-3.3699877357616284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6887512207031,0.0,0.0,0.0001145837086369,293.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0001039922644849,292.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8888244628906,0.0,0.0,8.771257853368297e-05,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210998535156,0.0,0.0,0.0001470010902266,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141296386719,0.0,0.0,0.0004932945012114,291.2357177734375,294.1499938964844,263.1530456542969,261.5899353027344,279.1965026855469,286.7173156738281,291.1695556640625,0.0,0.0,0.2957203388214111,0.2957203388214111,1.0,1.0,-0.0011360812932252,0.0013248698087409,-0.0001887884864117,-0.0136230904608964,0.0,0.0,0.0,-0.0080684870481491,60.0,-69.51274871826172,-0.0,-8.79832739997255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.796477867722622e-20,5.287603754846338e-20,-4.911257659546808e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.672607421875,0.0,0.0,9.463193418923764e-05,293.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.914841939462347e-05,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8714294433594,0.0,0.0,7.356014248216525e-05,292.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106628417969,0.0,0.0,0.0001004464211291,292.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.499755859375,0.0,0.0,0.0004703174054156,291.2357788085937,294.1499938964844,263.1553955078125,261.5909118652344,279.04833984375,283.9649658203125,291.1676940917969,0.0,0.0,0.1478601694107055,0.1478601694107055,1.0,1.0,-0.0010059629566967,0.0003872967499773,0.0006186662358231,-0.0145560493692755,0.0,0.0,0.0,-0.0077087082900106,60.0,-38.091270446777344,-0.0,-6.897280968587438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3035192729782943e-20,1.9411768936621542e-20,-6.376576610735386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65740966796875,0.0,0.0,9.403582953382283e-05,293.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,9.900867007672788e-05,292.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.85498046875,0.0,0.0,7.313771493500099e-05,292.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70147705078125,0.0,0.0,9.90476255537942e-05,292.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48565673828125,0.0,0.0,0.0004696545074693,291.23583984375,294.1499938964844,263.1583251953125,261.5924377441406,278.90655517578125,281.5257263183594,291.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015469742938,1.9414105878468035e-08,0.0010015275329351,-0.0149696907028555,0.0,0.0,0.0,-0.0078234421089291,60.0,-26.04575157165528,-0.0,-6.844378930281891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2235538490817178e-20,-1.8673529626963572e-20,6.43799032835283e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.642333984375,0.0,0.0,9.402813884662464e-05,293.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,9.901496378006414e-05,292.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83868408203125,0.0,0.0,7.31329491827637e-05,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923522949219,0.0,0.0,9.90167900454253e-05,292.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716491699219,0.0,0.0,0.0004696843388956,291.2359313964844,294.1499938964844,263.1618957519531,261.59454345703125,278.7662048339844,279.3680419921875,291.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019206674769,6.088436865780977e-09,0.0010019144974648,-0.0150030273944139,0.0,0.0,0.0,-0.0078311245888471,60.0,-21.652795791625977,-0.0,-6.844255295845869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223538662562659e-20,-1.8687409136030846e-20,6.4520229143010374e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6124267578125,0.0,0.0,9.405107266502456e-05,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,9.903937461785972e-05,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.80633544921875,0.0,0.0,7.315081165870652e-05,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67431640625,0.0,0.0,9.9040538771078e-05,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438781738281,0.0,0.0,0.0004698001721408,291.2360534667969,294.1499938964844,263.1707458496094,261.60028076171875,278.48931884765625,275.77252197265625,291.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.49143409729004,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2235378547690923e-20,-1.8687645011752395e-20,6.4522668679582545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6124267578125,0.0,0.0,9.405107266502456e-05,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,9.903937461785972e-05,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.80633544921875,0.0,0.0,7.315081165870652e-05,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67431640625,0.0,0.0,9.9040538771078e-05,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438781738281,0.0,0.0,0.0004698001721408,291.2360534667969,294.1499938964844,263.1707458496094,261.60028076171875,278.48931884765625,275.77252197265625,291.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.49143409729004,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2235378547690923e-20,-1.8687645011752395e-20,6.4522668679582545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5828857421875,0.0,0.0,9.407813922734932e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,9.906789637170732e-05,292.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743530273437,0.0,0.0,7.317186100408435e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,9.906903869705276e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164428710937,0.0,0.0,0.0004699354467447,291.23614501953125,294.1499938964844,263.18182373046875,261.6080322265625,278.2174377441406,272.962646484375,291.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.208948135375977,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5828857421875,0.0,0.0,9.407813922734932e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,9.906789637170732e-05,292.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743530273437,0.0,0.0,7.317186100408435e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,9.906903869705276e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164428710937,0.0,0.0,0.0004699354467447,291.23614501953125,294.1499938964844,263.18182373046875,261.6080322265625,278.2174377441406,272.962646484375,291.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.208948135375977,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536804199219,0.0,0.0,9.410880011273548e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.910019434755668e-05,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7427673339844,0.0,0.0,7.319571159314364e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387939453125,0.0,0.0,9.910132212098688e-05,292.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,0.0004700886493083,291.2362060546875,294.1499938964844,263.1949462890625,261.6176147460937,277.95050048828125,270.7694396972656,291.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16949462890625,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536804199219,0.0,0.0,9.410880011273548e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.910019434755668e-05,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7427673339844,0.0,0.0,7.319571159314364e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387939453125,0.0,0.0,9.910132212098688e-05,292.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,0.0004700886493083,291.2362060546875,294.1499938964844,263.1949462890625,261.6176147460937,277.95050048828125,270.7694396972656,291.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16949462890625,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248107910156,0.0,0.0,9.414279338670896e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.913599933497608e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7115478515625,0.0,0.0,7.322215242311358e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.621337890625,0.0,0.0,9.913711983244866e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.0004702584992628,291.2362670898437,294.1499938964844,263.2099914550781,261.6289367675781,277.6885070800781,269.0603942871094,291.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15996551513672,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
