time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248107910156,0.0,0.0,9.414279338670896e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.913599933497608e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7115478515625,0.0,0.0,7.322215242311358e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.621337890625,0.0,0.0,9.913711983244866e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.0004702584992628,291.2362670898437,294.1499938964844,263.2099914550781,261.6289367675781,277.6885070800781,269.0603942871094,291.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15996551513672,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.510498046875,0.0,0.0,9.416096145287156e-05,293.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,9.915513510350138e-05,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960754394531,0.0,0.0,7.323628233280033e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126708984375,0.0,0.0,9.915624832501636e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,0.00047034927411,291.2362670898437,294.1499938964844,263.2181701660156,261.6352233886719,277.5592956542969,268.3543395996094,291.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15658569335937,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49627685546875,0.0,0.0,9.41798571147956e-05,293.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,9.917503484757616e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806945800781,0.0,0.0,7.325097976718098e-05,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60406494140625,0.0,0.0,9.917614806909114e-05,292.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,0.000470443686936,291.2362976074219,294.1499938964844,263.226806640625,261.641845703125,277.43133544921875,267.7321472167969,291.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.153181076049805,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46807861328125,0.0,0.0,9.421969298273324e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.921699529513715e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65020751953125,0.0,0.0,7.328196079470217e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870056152344,0.0,0.0,9.92180866887793e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0004706426989287,291.2362976074219,294.1499938964844,263.2452392578125,261.6562194824219,277.1789245605469,266.7018127441406,291.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14577865600586,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46807861328125,0.0,0.0,9.421969298273324e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.921699529513715e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65020751953125,0.0,0.0,7.328196079470217e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870056152344,0.0,0.0,9.92180866887793e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0004706426989287,291.2362976074219,294.1499938964844,263.2452392578125,261.6562194824219,277.1789245605469,266.7018127441406,291.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14577865600586,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4402160644531,0.0,0.0,9.426198084838688e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.92615387076512e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6200561523437,0.0,0.0,7.331484812311828e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57012939453125,0.0,0.0,9.92626155493781e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0004708539927378,291.2362670898437,294.1499938964844,263.26513671875,261.67193603515625,276.9312744140625,265.9060363769531,291.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13742446899414,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4402160644531,0.0,0.0,9.426198084838688e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.92615387076512e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6200561523437,0.0,0.0,7.331484812311828e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57012939453125,0.0,0.0,9.92626155493781e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0004708539927378,291.2362670898437,294.1499938964844,263.26513671875,261.67193603515625,276.9312744140625,265.9060363769531,291.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13742446899414,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41265869140625,0.0,0.0,9.430637874174864e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.930830128723755e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902404785156,0.0,0.0,7.33493798179552e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534362792969,0.0,0.0,9.930937085300684e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582702636719,0.0,0.0,0.0004710758221335,291.2362365722656,294.1499938964844,263.2864074707031,261.6888122558594,276.6882629394531,265.2936096191406,291.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12812042236328,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41265869140625,0.0,0.0,9.430637874174864e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.930830128723755e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902404785156,0.0,0.0,7.33493798179552e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534362792969,0.0,0.0,9.930937085300684e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582702636719,0.0,0.0,0.0004710758221335,291.2362365722656,294.1499938964844,263.2864074707031,261.6888122558594,276.6882629394531,265.2936096191406,291.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12812042236328,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,9.435250831302255e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,9.935689013218509e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.560791015625,0.0,0.0,7.338526484090835e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53692626953125,0.0,0.0,9.935794514603911e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.0004713063244707,291.2361755371094,294.1499938964844,263.308837890625,261.7067565917969,276.4498596191406,264.8249206542969,291.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.117919921875,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,9.435250831302255e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,9.935689013218509e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.560791015625,0.0,0.0,7.338526484090835e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53692626953125,0.0,0.0,9.935794514603911e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.0004713063244707,291.2361755371094,294.1499938964844,263.308837890625,261.7067565917969,276.4498596191406,264.8249206542969,291.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.117919921875,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37188720703125,0.0,0.0,9.437610424356536e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,9.938174480339512e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5461730957031,0.0,0.0,7.340361480601132e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287475585937,0.0,0.0,9.938278526533396e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.0004714241949841,291.2361145019531,294.1499938964844,263.3204650878906,261.7160949707031,276.3323669433594,264.6343994140625,291.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11249542236328,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,9.439997666049749e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,9.940689051290974e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5316467285156,0.0,0.0,7.342218304984272e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205993652344,0.0,0.0,9.940793097484855e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,0.0004715434915851,291.236083984375,294.1499938964844,263.3323059082031,261.72564697265625,276.21600341796875,264.4686584472656,291.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10686492919922,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,9.44483617786318e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.945785132003948e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028686523437,0.0,0.0,7.345981430262327e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50445556640625,0.0,0.0,9.94588845060207e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0004717852280009,291.2359619140625,294.1499938964844,263.356689453125,261.7453308105469,275.9866027832031,264.1999816894531,291.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09500503540039,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,9.44483617786318e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.945785132003948e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028686523437,0.0,0.0,7.345981430262327e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50445556640625,0.0,0.0,9.94588845060207e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0004717852280009,291.2359619140625,294.1499938964844,263.356689453125,261.7453308105469,275.9866027832031,264.1999816894531,291.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09500503540039,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,9.449723438592628e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.950932872015984e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.474365234375,0.0,0.0,7.349783118115738e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884948730469,0.0,0.0,9.95103473542258e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0004720294091384,291.2358093261719,294.1499938964844,263.3818054199219,261.76568603515625,275.7616271972656,263.99969482421875,291.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.082374572753903,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,9.449723438592628e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.950932872015984e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.474365234375,0.0,0.0,7.349783118115738e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884948730469,0.0,0.0,9.95103473542258e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0004720294091384,291.2358093261719,294.1499938964844,263.3818054199219,261.76568603515625,275.7616271972656,263.99969482421875,291.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.082374572753903,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,9.454615064896645e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,9.956084977602586e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462280273437,0.0,0.0,7.353587716352195e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47265625,0.0,0.0,9.956185385817662e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0004722737940028,291.2356262207031,294.1499938964844,263.4075622558594,261.7865600585937,275.541015625,263.8526611328125,291.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06900787353516,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,9.454615064896645e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,9.956084977602586e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462280273437,0.0,0.0,7.353587716352195e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47265625,0.0,0.0,9.956185385817662e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0004722737940028,291.2356262207031,294.1499938964844,263.4075622558594,261.7865600585937,275.541015625,263.8526611328125,291.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06900787353516,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,9.45946667343378e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,9.961194882635029e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183959960937,0.0,0.0,7.35736102797091e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45703125,0.0,0.0,9.96129383565858e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,0.0004725161998067,291.23541259765625,294.1499938964844,263.4337463378906,261.8078308105469,275.3246765136719,263.7467346191406,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05493927001953,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,9.45946667343378e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,9.961194882635029e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183959960937,0.0,0.0,7.35736102797091e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45703125,0.0,0.0,9.96129383565858e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,0.0004725161998067,291.23541259765625,294.1499938964844,263.4337463378906,261.8078308105469,275.3246765136719,263.7467346191406,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05493927001953,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,9.461864101467654e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.963719639927147e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4045715332031,0.0,0.0,7.359225855907425e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,9.963818592950702e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09869384765625,0.0,0.0,0.000472635962069,291.2352905273437,294.1499938964844,263.44696044921875,261.818603515625,275.2181091308594,263.70623779296875,291.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.04764938354492,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,9.464235336054116e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.966217476176098e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908386230469,0.0,0.0,7.361070311162621e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4415588378906,0.0,0.0,9.966314974008128e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.0004727544437628,291.23516845703125,294.1499938964844,263.46026611328125,261.82940673828125,275.1125793457031,263.6726989746094,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.040197372436523,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,9.468878124607728e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.97110764728859e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,7.36468136892654e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262390136719,0.0,0.0,9.97120441752486e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,0.0004729864012915,291.2348937988281,294.1499938964844,263.4869384765625,261.8511047363281,274.9046325683594,263.6231384277344,291.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02482032775879,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,9.468878124607728e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.97110764728859e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,7.36468136892654e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262390136719,0.0,0.0,9.97120441752486e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,0.0004729864012915,291.2348937988281,294.1499938964844,263.4869384765625,261.8511047363281,274.9046325683594,263.6231384277344,291.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02482032775879,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,9.473355748923495e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.975823195418344e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.368163642240688e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110717773437,0.0,0.0,9.975918510463087e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0004732100933324,291.2345886230469,294.1499938964844,263.5136413574219,261.8728332519531,274.7008056640625,263.5923767089844,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.00884056091309,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,9.473355748923495e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.975823195418344e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.368163642240688e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110717773437,0.0,0.0,9.975918510463087e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0004732100933324,291.2345886230469,294.1499938964844,263.5136413574219,261.8728332519531,274.7008056640625,263.5923767089844,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.00884056091309,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,9.477629646426068e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.980324830394238e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,7.371487299678847e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39605712890625,0.0,0.0,9.98041869024746e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,0.0004734236281365,291.2342529296875,294.1499938964844,263.54022216796875,261.8944091796875,274.5009765625,263.5759582519531,291.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.992298126220703,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,9.477629646426068e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.980324830394238e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,7.371487299678847e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39605712890625,0.0,0.0,9.98041869024746e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,0.0004734236281365,291.2342529296875,294.1499938964844,263.54022216796875,261.8944091796875,274.5009765625,263.5759582519531,291.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.992298126220703,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,9.481670713284984e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,9.984580538002774e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,7.374630513368174e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3811950683594,0.0,0.0,9.984674397855996e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,0.0004736255214083,291.2338562011719,294.1499938964844,263.5665283203125,261.915771484375,274.3051147460937,263.5703430175781,291.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97524070739746,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,9.481670713284984e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,9.984580538002774e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,7.374630513368174e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3811950683594,0.0,0.0,9.984674397855996e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,0.0004736255214083,291.2338562011719,294.1499938964844,263.5665283203125,261.915771484375,274.3051147460937,263.5703430175781,291.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97524070739746,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,9.483603207627311e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.986616350943224e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27069091796875,0.0,0.0,7.376133726211265e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3738098144531,0.0,0.0,9.986709483200684e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835205078125,0.0,0.0,0.0004737220879178,291.233642578125,294.1499938964844,263.5795593261719,261.9263000488281,274.20867919921875,263.5707702636719,291.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.966541290283203,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,9.485478949500248e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.988592501031236e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,7.377592555712909e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664855957031,0.0,0.0,9.988684905692936e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0004738158313557,291.2334289550781,294.1499938964844,263.5924377441406,261.9367370605469,274.1131896972656,263.57293701171875,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.95775032043457,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,9.489064541412516e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.992368723032996e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,7.380381430266425e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,9.992459672503172e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0004739949654322,291.23297119140625,294.1499938964844,263.6177673339844,261.9571838378906,273.925048828125,263.5814208984375,291.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93996238708496,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,9.489064541412516e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.992368723032996e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,7.380381430266425e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,9.992459672503172e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0004739949654322,291.23297119140625,294.1499938964844,263.6177673339844,261.9571838378906,273.925048828125,263.5814208984375,291.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93996238708496,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575866699219,0.0,0.0,9.492432582192124e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,9.995916479965672e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,7.383000775007531e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374938964844,0.0,0.0,9.996005974244326e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0004741632437799,291.2324523925781,294.1499938964844,263.6424255371094,261.9769897460937,273.7406616210937,263.5942687988281,291.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.921995162963867,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575866699219,0.0,0.0,9.492432582192124e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,9.995916479965672e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,7.383000775007531e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374938964844,0.0,0.0,9.996005974244326e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92822265625,0.0,0.0,0.0004741632437799,291.2324523925781,294.1499938964844,263.6424255371094,261.9769897460937,273.7406616210937,263.5942687988281,291.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.921995162963867,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03424072265625,0.0,0.0,9.495584527030589e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,9.999236499425024e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18121337890625,0.0,0.0,7.385452772723511e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,9.999325266107915e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.906494140625,0.0,0.0,0.0004743207246065,291.2319030761719,294.1499938964844,263.6662292480469,261.9960327148437,273.5599365234375,263.61016845703125,290.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90397453308105,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03424072265625,0.0,0.0,9.495584527030589e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,9.999236499425024e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18121337890625,0.0,0.0,7.385452772723511e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,9.999325266107915e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.906494140625,0.0,0.0,0.0004743207246065,291.2319030761719,294.1499938964844,263.6662292480469,261.9960327148437,273.5599365234375,263.61016845703125,290.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90397453308105,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
