time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,9.49852037592791e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.00010002329509,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,7.387735968222842e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090515136719,0.0,0.0,0.0001000241682049,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0004744674370158,291.2312927246094,294.1499938964844,263.68902587890625,262.01416015625,273.3828125,263.6280822753906,290.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.886016845703125,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,9.49852037592791e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.00010002329509,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,7.387735968222842e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090515136719,0.0,0.0,0.0001000241682049,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0004744674370158,291.2312927246094,294.1499938964844,263.68902587890625,262.01416015625,273.3828125,263.6280822753906,290.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.886016845703125,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,9.499907173449174e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,0.0001000378979369,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,7.388814992737025e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3020324707031,0.0,0.0,0.0001000387710519,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8743591308594,0.0,0.0,0.0004745367332361,291.2309875488281,294.1499938964844,263.70001220703125,262.0228576660156,273.29559326171875,263.6375427246094,290.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87709617614746,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883117675781,0.0,0.0,9.501240128884092e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0001000519405351,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,7.389851816697046e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950439453125,0.0,0.0,0.0001000528063741,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,0.0004746033228002,291.23065185546875,294.1499938964844,263.710693359375,262.0312805175781,273.2092590332031,263.647216796875,290.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.86823081970215,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656982421875,0.0,0.0,9.50374742387794e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.0001000783522613,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.107177734375,0.0,0.0,7.391801773337647e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811584472656,0.0,0.0,0.0001000792108243,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427124023437,0.0,0.0,0.0004747286147903,291.2299499511719,294.1499938964844,263.7310485839844,262.0472106933594,273.0390930175781,263.6669006347656,290.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.850736618041992,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656982421875,0.0,0.0,9.50374742387794e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.0001000783522613,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.107177734375,0.0,0.0,7.391801773337647e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811584472656,0.0,0.0,0.0001000792108243,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427124023437,0.0,0.0,0.0004747286147903,291.2299499511719,294.1499938964844,263.7310485839844,262.0472106933594,273.0390930175781,263.6669006347656,290.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.850736618041992,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,9.506052447250112e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,0.0001001026321318,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,7.393594569293782e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.0,0.0001001034761429,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218688964844,0.0,0.0,0.0004748438077513,291.2292175292969,294.1499938964844,263.75,262.0618896484375,272.872314453125,263.6866455078125,290.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.83363342285156,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433288574219,0.0,0.0,9.506052447250112e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,0.0001001026321318,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,7.393594569293782e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.0,0.0001001034761429,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218688964844,0.0,0.0,0.0004748438077513,291.2292175292969,294.1499938964844,263.75,262.0618896484375,272.872314453125,263.6866455078125,290.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.83363342285156,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211730957031,0.0,0.0,9.50815883697942e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,0.0001001248238026,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,7.395233114948496e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537536621094,0.0,0.0,0.0001001256605377,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80126953125,0.0,0.0,0.0004749490472022,291.2284240722656,294.1499938964844,263.7681579589844,262.0757751464844,272.7088317871094,263.70611572265625,290.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.816883087158203,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211730957031,0.0,0.0,9.50815883697942e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,0.0001001248238026,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,7.395233114948496e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537536621094,0.0,0.0,0.0001001256605377,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80126953125,0.0,0.0,0.0004749490472022,291.2284240722656,294.1499938964844,263.7681579589844,262.0757751464844,272.7088317871094,263.70611572265625,290.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.816883087158203,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,9.5100978796836e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001001452474156,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,7.396740693366155e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,0.0001001460768748,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808532714844,0.0,0.0,0.0004750459338538,291.2275695800781,294.1499938964844,263.7862548828125,262.0895690917969,272.5485534667969,263.7253112792969,290.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.7999267578125,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,9.5100978796836e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001001452474156,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,7.396740693366155e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,0.0001001460768748,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808532714844,0.0,0.0,0.0004750459338538,291.2275695800781,294.1499938964844,263.7862548828125,262.0895690917969,272.5485534667969,263.7253112792969,290.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.7999267578125,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,9.51103284023702e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0001001550990622,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,7.397468289127573e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335510253906,0.0,0.0,0.0001001559212454,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7707214355469,0.0,0.0,0.0004750926746055,291.2271423339844,294.1499938964844,263.7953186035156,262.0964050292969,272.4696350097656,263.7348022460937,290.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.791332244873047,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8775634765625,0.0,0.0,9.511961252428593e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001001648852252,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,7.398190791718662e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22686767578125,0.0,0.0,0.0001001657001324,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606506347656,0.0,0.0,0.0004751390952151,291.2266845703125,294.1499938964844,263.8043212890625,262.1032409667969,272.3915100097656,263.7442321777344,290.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.782691955566406,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560791015625,0.0,0.0,9.513836994301528e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,0.0001001846394501,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888916015625,0.0,0.0,7.399648893624544e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135925292969,0.0,0.0,0.0001001854398055,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406616210937,0.0,0.0,0.0004752327804453,291.2257080078125,294.1499938964844,263.82232666015625,262.1167907714844,272.2375183105469,263.76300048828125,290.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.76535987854004,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560791015625,0.0,0.0,9.513836994301528e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,0.0001001846394501,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888916015625,0.0,0.0,7.399648893624544e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135925292969,0.0,0.0,0.0001001854398055,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406616210937,0.0,0.0,0.0004752327804453,291.2257080078125,294.1499938964844,263.82232666015625,262.1167907714844,272.2375183105469,263.76300048828125,290.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.76535987854004,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348388671875,0.0,0.0,9.515791316516696e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,0.0001002052304102,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659729003906,0.0,0.0,7.401169568765908e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.200439453125,0.0,0.0,0.0001002060234895,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208557128906,0.0,0.0,0.0004753304529003,291.2247009277344,294.1499938964844,263.8402404785156,262.1302185058594,272.08660888671875,263.7815856933594,290.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74807929992676,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348388671875,0.0,0.0,9.515791316516696e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,0.0001002052304102,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659729003906,0.0,0.0,7.401169568765908e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.200439453125,0.0,0.0,0.0001002060234895,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208557128906,0.0,0.0,0.0004753304529003,291.2247009277344,294.1499938964844,263.8402404785156,262.1302185058594,272.08660888671875,263.7815856933594,290.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74807929992676,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81378173828125,0.0,0.0,9.517878061160444e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0001002272110781,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,7.402792107313871e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873779296875,0.0,0.0,0.0001002279968815,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70123291015625,0.0,0.0,0.0004754347319249,291.2236328125,294.1499938964844,263.85809326171875,262.1435546875,271.938720703125,263.800048828125,290.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73098373413086,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81378173828125,0.0,0.0,9.517878061160444e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0001002272110781,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,7.402792107313871e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873779296875,0.0,0.0,0.0001002279968815,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70123291015625,0.0,0.0,0.0004754347319249,291.2236328125,294.1499938964844,263.85809326171875,262.1435546875,271.938720703125,263.800048828125,290.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73098373413086,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929382324219,0.0,0.0,9.520127059658988e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001002509015961,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,7.404541247524321e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744384765625,0.0,0.0,0.0001002516728476,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,0.0004755471018142,291.22247314453125,294.1499938964844,263.8758850097656,262.1567687988281,271.79376220703125,263.8183898925781,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71416282653809,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929382324219,0.0,0.0,9.520127059658988e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001002509015961,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,7.404541247524321e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744384765625,0.0,0.0,0.0001002516728476,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,0.0004755471018142,291.22247314453125,294.1499938964844,263.8758850097656,262.1567687988281,271.79376220703125,263.8183898925781,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71416282653809,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,9.521315951133148e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,0.0001002634235192,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096374511719,0.0,0.0,7.405466021737084e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679992675781,0.0,0.0,0.0001002641947707,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67218017578125,0.0,0.0,0.000475606531836,291.2218933105469,294.1499938964844,263.8847351074219,262.163330078125,271.7223815917969,263.8275451660156,290.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.70587539672852,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723083496094,0.0,0.0,9.522547770757228e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,0.0001002763965516,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985290527344,0.0,0.0,7.406424265354872e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615905761719,0.0,0.0,0.0001002771605271,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625671386719,0.0,0.0,0.0004756680573336,291.2212829589844,294.1499938964844,263.8935852050781,262.1698913574219,271.6517333984375,263.8366394042969,290.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.69767189025879,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518615722656,0.0,0.0,9.525130735710265e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0001003036086331,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764953613281,0.0,0.0,7.408433157252148e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,0.0001003043653327,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435241699219,0.0,0.0,0.0004757971328217,291.22003173828125,294.1499938964844,263.91119384765625,262.1828918457031,271.5124816894531,263.85479736328125,290.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.681509017944336,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518615722656,0.0,0.0,9.525130735710265e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0001003036086331,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764953613281,0.0,0.0,7.408433157252148e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,0.0001003043653327,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435241699219,0.0,0.0,0.0004757971328217,291.22003173828125,294.1499938964844,263.91119384765625,262.1828918457031,271.5124816894531,263.85479736328125,290.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.681509017944336,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315979003906,0.0,0.0,9.527854854241014e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0001003323050099,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,7.41055264370516e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,0.0001003330544335,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246337890625,0.0,0.0,0.0004759332514367,291.2187194824219,294.1499938964844,263.9286804199219,262.19580078125,271.37603759765625,263.87286376953125,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.665660858154297,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315979003906,0.0,0.0,9.527854854241014e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0001003323050099,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,7.41055264370516e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,0.0001003330544335,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246337890625,0.0,0.0,0.0004759332514367,291.2187194824219,294.1499938964844,263.9286804199219,262.19580078125,271.37603759765625,263.87286376953125,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.665660858154297,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115478515625,0.0,0.0,9.530691750114784e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0001003621873678,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83306884765625,0.0,0.0,7.41275871405378e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236572265625,0.0,0.0,0.0001003629222395,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,0.0004760749870911,291.21734619140625,294.1499938964844,263.94610595703125,262.2086181640625,271.2423400878906,263.8908386230469,290.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65008544921875,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115478515625,0.0,0.0,9.530691750114784e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0001003621873678,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83306884765625,0.0,0.0,7.41275871405378e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236572265625,0.0,0.0,0.0001003629222395,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,0.0004760749870911,291.21734619140625,294.1499938964844,263.94610595703125,262.2086181640625,271.2423400878906,263.8908386230469,290.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65008544921875,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6916809082031,0.0,0.0,9.533612319501116e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0001003929501166,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116455078125,0.0,0.0,7.415030268020928e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,0.0001003936777124,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873718261719,0.0,0.0,0.000476220913697,291.21588134765625,294.1499938964844,263.9634094238281,262.2213134765625,271.1112976074219,263.9087219238281,290.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.634729385375977,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6916809082031,0.0,0.0,9.533612319501116e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0001003929501166,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116455078125,0.0,0.0,7.415030268020928e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,0.0001003936777124,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873718261719,0.0,0.0,0.000476220913697,291.21588134765625,294.1499938964844,263.9634094238281,262.2213134765625,271.1112976074219,263.9087219238281,290.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.634729385375977,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817932128906,0.0,0.0,9.53509661485441e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001004085788736,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.801025390625,0.0,0.0,7.416184962494299e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050109863281,0.0,0.0,0.0001004093064693,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5781555175781,0.0,0.0,0.000476295070257,291.21514892578125,294.1499938964844,263.9720153808594,262.2276611328125,271.0468139648437,263.9176330566406,290.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.627120971679688,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719665527344,0.0,0.0,9.536594006931408e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001004243531497,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904357910156,0.0,0.0,7.41734984330833e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09881591796875,0.0,0.0,0.0001004250734695,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690002441406,0.0,0.0,0.0004763698962051,291.21435546875,294.1499938964844,263.9805908203125,262.23394775390625,270.98297119140625,263.926513671875,290.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.619552612304688,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524658203125,0.0,0.0,9.53962589846924e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0001004562873276,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694396972656,0.0,0.0,7.419707253575325e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865478515625,0.0,0.0,0.0001004570003715,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55078125,0.0,0.0,0.0004765213816426,291.2127990722656,294.1499938964844,263.9976501464844,262.2464904785156,270.8571472167969,263.9441833496094,290.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.604522705078125,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524658203125,0.0,0.0,9.53962589846924e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0001004562873276,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694396972656,0.0,0.0,7.419707253575325e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865478515625,0.0,0.0,0.0001004570003715,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55078125,0.0,0.0,0.0004765213816426,291.2127990722656,294.1499938964844,263.9976501464844,262.2464904785156,270.8571472167969,263.9441833496094,290.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.604522705078125,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63311767578125,0.0,0.0,9.542712359689176e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0001004887963063,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74859619140625,0.0,0.0,7.422108319588006e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0001004894947982,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,0.0004766755737364,291.2111511230469,294.1499938964844,264.0146179199219,262.2589416503906,270.73388671875,263.9617614746094,290.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58964157104492,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63311767578125,0.0,0.0,9.542712359689176e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0001004887963063,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74859619140625,0.0,0.0,7.422108319588006e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0001004894947982,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,0.0004766755737364,291.2111511230469,294.1499938964844,264.0146179199219,262.2589416503906,270.73388671875,263.9617614746094,290.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58964157104492,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6139221191406,0.0,0.0,9.545875218464062e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001005221056402,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279663085937,0.0,0.0,7.424568320857361e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,0.0001005228041321,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,0.0004768336075358,291.2094116210937,294.1499938964844,264.03143310546875,262.27130126953125,270.61309814453125,263.9792175292969,290.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57494163513184,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
