time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596435546875,0.0,0.0,9.743004920892416e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001025980964186,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.347900390625,0.0,0.0,7.577891665278003e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,0.0001025986421154,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18292236328125,0.0,0.0,0.0004866811796091,291.1591491699219,294.1499938964844,264.2992248535156,262.4765319824219,268.6458435058594,264.28289794921875,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.562143325805664,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596435546875,0.0,0.0,9.743004920892416e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001025980964186,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.347900390625,0.0,0.0,7.577891665278003e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,0.0001025986421154,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18292236328125,0.0,0.0,0.0004866811796091,291.1591491699219,294.1499938964844,264.2992248535156,262.4765319824219,268.6458435058594,264.28289794921875,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.562143325805664,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,9.760070679476485e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001027778125717,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301696777344,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82159423828125,0.0,0.0,0.0001027783509925,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673278808594,0.0,0.0,0.0004875336890108,291.15576171875,294.1499938964844,264.3014221191406,262.4781799316406,268.5659484863281,264.28924560546875,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58296585083008,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,9.760070679476485e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001027778125717,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301696777344,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82159423828125,0.0,0.0,0.0001027783509925,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673278808594,0.0,0.0,0.0004875336890108,291.15576171875,294.1499938964844,264.3014221191406,262.4781799316406,268.5659484863281,264.28924560546875,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58296585083008,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348022460937,0.0,0.0,9.768631571205332e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001028679616865,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32135009765625,0.0,0.0,7.597823423566297e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,0.0001028685001074,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595764160156,0.0,0.0,0.0004879613406956,291.154052734375,294.1499938964844,264.302001953125,262.47857666015625,268.5265197753906,264.2917785644531,290.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.59385108947754,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265625,0.0,0.0,9.777193918125704e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001029581326292,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,7.604483107570559e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.810546875,0.0,0.0,0.0001029586710501,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.000488389050588,291.1523132324219,294.1499938964844,264.30224609375,262.47869873046875,268.4874267578125,264.2938842773437,290.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.6049919128418,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,9.794269863050432e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001031379506457,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950439453125,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,0.0001031384817906,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363830566406,0.0,0.0,0.000489242025651,291.1487731933594,294.1499938964844,264.3018798828125,262.4782409667969,268.41021728515625,264.2969665527344,290.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62788772583008,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,9.794269863050432e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001031379506457,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950439453125,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,0.0001031384817906,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363830566406,0.0,0.0,0.000489242025651,291.1487731933594,294.1499938964844,264.3018798828125,262.4782409667969,268.41021728515625,264.2969665527344,290.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62788772583008,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19384765625,0.0,0.0,9.811184281716125e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.00010331608064,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776184082031,0.0,0.0,7.630920299561694e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,0.000103316604509,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210327148437,0.0,0.0,0.0004900869680568,291.1451110839844,294.1499938964844,264.3004150390625,262.4768981933594,268.3342590332031,264.29852294921875,290.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65140151977539,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19384765625,0.0,0.0,9.811184281716125e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.00010331608064,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776184082031,0.0,0.0,7.630920299561694e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,0.000103316604509,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210327148437,0.0,0.0,0.0004900869680568,291.1451110839844,294.1499938964844,264.3004150390625,262.4768981933594,268.3342590332031,264.29852294921875,290.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65140151977539,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,9.827815665630624e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001034912202158,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2602844238281,0.0,0.0,7.64385549700819e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,0.0001034917368087,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.105712890625,0.0,0.0,0.000490917766001,291.1413879394531,294.1499938964844,264.2980041503906,262.47479248046875,268.2595520019531,264.2987365722656,290.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67520523071289,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,9.827815665630624e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001034912202158,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2602844238281,0.0,0.0,7.64385549700819e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,0.0001034917368087,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.105712890625,0.0,0.0,0.000490917766001,291.1413879394531,294.1499938964844,264.2980041503906,262.47479248046875,268.2595520019531,264.2987365722656,290.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67520523071289,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,9.84403377515264e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001036620087688,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430419921875,0.0,0.0,7.6564698247239e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666015625,0.0,0.0,0.0001036625180859,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904846191406,0.0,0.0,0.0004917279584333,291.1375732421875,294.1499938964844,264.2947692871094,262.4720153808594,268.18603515625,264.2977600097656,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.698972702026367,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,9.84403377515264e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001036620087688,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430419921875,0.0,0.0,7.6564698247239e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666015625,0.0,0.0,0.0001036625180859,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904846191406,0.0,0.0,0.0004917279584333,291.1375732421875,294.1499938964844,264.2947692871094,262.4720153808594,268.18603515625,264.2977600097656,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.698972702026367,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533508300781,0.0,0.0,9.85194492386654e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001037453184835,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,7.662623102078214e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0001037458278005,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,0.0004921231302432,291.1356506347656,294.1499938964844,264.2928771972656,262.4704284667969,268.14971923828125,264.296875,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680410416659017e-08,0.0010497282491996,-0.0296454299241304,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71073341369629,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14532470703125,0.0,0.0,9.85970109468326e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001038269911077,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2258605957031,0.0,0.0,7.668654870940372e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7556457519531,0.0,0.0,0.0001038275004248,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753173828125,0.0,0.0,0.0004925105604343,291.1336975097656,294.1499938964844,264.2908630371094,262.4687194824219,268.1136779785156,264.2957458496094,290.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.722352981567383,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001039846538333,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20880126953125,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447204589844,0.0,0.0,0.0001039851558743,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,0.0004932584706693,291.12969970703125,294.1499938964844,264.286376953125,262.4649658203125,268.0425109863281,264.29278564453125,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.0303863324224948,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.74497985839844,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001039846538333,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20880126953125,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447204589844,0.0,0.0,0.0001039851558743,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,0.0004932584706693,291.12969970703125,294.1499938964844,264.286376953125,262.4649658203125,268.0425109863281,264.29278564453125,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.0303863324224948,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.74497985839844,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133728027344,0.0,0.0,9.88879837677814e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001041334107867,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,7.69128673709929e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337951660156,0.0,0.0,0.0001041339055518,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0004939640639349,291.1256103515625,294.1499938964844,264.2815246582031,262.4609069824219,267.9724426269531,264.2890625,290.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536657646298,1.2139485860984678e-08,0.0010536536574363,-0.0308467987924814,0.0,0.0,0.0,-0.0108308745548129,60.0,-18.7664794921875,-0.0,-7.569473581270358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133728027344,0.0,0.0,9.88879837677814e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001041334107867,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,7.69128673709929e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337951660156,0.0,0.0,0.0001041339055518,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0004939640639349,291.1256103515625,294.1499938964844,264.2815246582031,262.4609069824219,267.9724426269531,264.2890625,290.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536657646298,1.2139485860984678e-08,0.0010536536574363,-0.0308467987924814,0.0,0.0,0.0,-0.0108308745548129,60.0,-18.7664794921875,-0.0,-7.569473581270358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975036621094,0.0,0.0,9.90193075267598e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001042717049131,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,7.70150072639808e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,0.0001042721924022,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,0.0004946200642734,291.1214294433594,294.1499938964844,264.2763671875,262.4566345214844,267.9035339355469,264.2847595214844,290.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303067009611368e-08,0.0010550523875281,-0.0312748476862907,0.0,0.0,0.0,-0.0109119685366749,60.0,-18.78648567199707,-0.0,-7.589585493406048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975036621094,0.0,0.0,9.90193075267598e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001042717049131,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749267578125,0.0,0.0,7.70150072639808e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,0.0001042721924022,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,0.0004946200642734,291.1214294433594,294.1499938964844,264.2763671875,262.4566345214844,267.9035339355469,264.2847595214844,290.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303067009611368e-08,0.0010550523875281,-0.0312748476862907,0.0,0.0,0.0,-0.0109119685366749,60.0,-18.78648567199707,-0.0,-7.589585493406048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816955566406,0.0,0.0,9.913911344483496e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001043978772941,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,7.710819045314565e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.0001043983575073,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152893066406,0.0,0.0,0.0004952185554429,291.1171875,294.1499938964844,264.27105712890625,262.4522705078125,267.835693359375,264.280029296875,290.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.80459976196289,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816955566406,0.0,0.0,9.913911344483496e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001043978772941,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,7.710819045314565e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.0001043983575073,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152893066406,0.0,0.0,0.0004952185554429,291.1171875,294.1499938964844,264.27105712890625,262.4522705078125,267.835693359375,264.280029296875,290.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.80459976196289,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738220214844,0.0,0.0,9.919422154780476e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.000104455910332,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,7.715105311945081e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.0001044563905452,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00787353515625,0.0,0.0,0.0004954938776791,291.1150207519531,294.1499938964844,264.26837158203125,262.4500732421875,267.8022155761719,264.27752685546875,290.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.2520951386818524e-08,0.0010569154983386,-0.0318449661135673,0.0,0.0,0.0,-0.0110199823975563,60.0,-18.81279945373535,-0.0,-7.61641558710835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,9.924586629495023e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001045102908392,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413879394531,0.0,0.0,7.71912164054811e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,0.0001045107710524,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,0.0004957518540322,291.1128234863281,294.1499938964844,264.2657165527344,262.4479064941406,267.76904296875,264.2749938964844,290.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057478133589,1.2585275932508466e-08,0.0010574655607342,-0.0320132710039615,0.0,0.0,0.0,-0.0110518718138337,60.0,-18.820390701293945,-0.0,-7.624345954582169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05035400390625,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001046075994963,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.124755859375,0.0,0.0,7.726308103883639e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903381347656,0.0,0.0,0.0001046080651576,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,0.0004962133825756,291.1083984375,294.1499938964844,264.2605285644531,262.4436950683594,267.70343017578125,264.2698059082031,290.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.011108923703432,60.0,-18.833614349365234,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05035400390625,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001046075994963,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.124755859375,0.0,0.0,7.726308103883639e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903381347656,0.0,0.0,0.0001046080651576,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,0.0004962133825756,291.1083984375,294.1499938964844,264.2605285644531,262.4436950683594,267.70343017578125,264.2698059082031,290.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.011108923703432,60.0,-18.833614349365234,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347900390625,0.0,0.0,9.94148285826668e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001046882316586,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,7.732263475190848e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67950439453125,0.0,0.0,0.0001046886900439,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.0004965958651155,291.1038818359375,294.1499938964844,264.255615234375,262.439697265625,267.638916015625,264.2646789550781,290.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795719150915374e-08,0.001059265108779,-0.0325638838112354,0.0,0.0,0.0,-0.0111561976373195,60.0,-18.84377861022949,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347900390625,0.0,0.0,9.94148285826668e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001046882316586,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,7.732263475190848e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67950439453125,0.0,0.0,0.0001046886900439,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.0004965958651155,291.1038818359375,294.1499938964844,264.255615234375,262.439697265625,267.638916015625,264.2646789550781,290.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795719150915374e-08,0.001059265108779,-0.0325638838112354,0.0,0.0,0.0,-0.0111561976373195,60.0,-18.84377861022949,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,9.94744841591455e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001047510522766,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,7.736903353361413e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.668701171875,0.0,0.0,0.000104751510662,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,0.0004968938883394,291.0992736816406,294.1499938964844,264.2510681152344,262.4360656738281,267.57550048828125,264.2596740722656,290.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870009946652772e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.85059928894043,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,9.94744841591455e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001047510522766,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,7.736903353361413e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.668701171875,0.0,0.0,0.000104751510662,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,0.0004968938883394,291.0992736816406,294.1499938964844,264.2510681152344,262.4360656738281,267.57550048828125,264.2596740722656,290.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870009946652772e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.85059928894043,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,9.951635001925752e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001047951445798,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,7.74015934439376e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,0.0001047955956892,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417419433594,0.0,0.0,0.000497103028465,291.0945739746094,294.1499938964844,264.2470397949219,262.432861328125,267.51318359375,264.2550048828125,290.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.0112188663333654,60.0,-18.853790283203125,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,9.951635001925752e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001047951445798,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,7.74015934439376e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,0.0001047955956892,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417419433594,0.0,0.0,0.000497103028465,291.0945739746094,294.1499938964844,264.2470397949219,262.432861328125,267.51318359375,264.2550048828125,290.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.0112188663333654,60.0,-18.853790283203125,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962158203125,0.0,0.0,9.95300360955298e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001048095582518,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,7.741223816992715e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,0.0001048100093612,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344787597656,0.0,0.0,0.0004971714224666,291.0921936035156,294.1499938964844,264.2452697753906,262.4314880371094,267.4824523925781,264.2528381347656,290.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605046991258,1.2939168847481142e-08,0.0010604917770251,-0.0329391919076442,0.0,0.0,0.0,-0.011227311566472,60.0,-18.85386276245117,-0.0,-7.668047175002357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98858642578125,0.0,0.0,9.953982953447849e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001048198755597,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05914306640625,0.0,0.0,7.74198560975492e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,0.0001048203266691,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0004972203751094,291.0897827148437,294.1499938964844,264.2436828613281,262.4302673339844,267.4519958496094,264.25079345703125,290.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606090072542,1.2951353767221008e-08,0.0010605960851535,-0.0329710729420185,0.0,0.0,0.0,-0.0112333530560135,60.0,-18.85310173034668,-0.0,-7.669554236144904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,9.954453707905486e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001048248377628,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,7.742352318018675e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,0.0001048252815962,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91278076171875,0.0,0.0,0.0004972438910044,291.0848999023437,294.1499938964844,264.2411193847656,262.4283447265625,267.391845703125,264.24713134765625,290.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606588330119,1.2957179329475821e-08,0.0010606459109112,-0.0329863131046295,0.0,0.0,0.0,-0.0112362410873174,60.0,-18.84845924377441,-0.0,-7.670274726478965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,9.954453707905486e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001048248377628,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,7.742352318018675e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,0.0001048252815962,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91278076171875,0.0,0.0,0.0004972438910044,291.0848999023437,294.1499938964844,264.2411193847656,262.4283447265625,267.391845703125,264.24713134765625,290.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606588330119,1.2957179329475821e-08,0.0010606459109112,-0.0329863131046295,0.0,0.0,0.0,-0.0112362410873174,60.0,-18.84845924377441,-0.0,-7.670274726478965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581604003906,0.0,0.0,9.952944674296305e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0001048089543473,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,7.741178706055507e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,0.0001048093909048,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,0.0004971685702912,291.0799560546875,294.1499938964844,264.239501953125,262.4272155761719,267.33282470703125,264.2441711425781,290.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604978306218,1.293834106519398e-08,0.0010604847921058,-0.0329370275139808,0.0,0.0,0.0,-0.0112269017845392,60.0,-18.83952713012696,-0.0,-7.66794485684841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
