time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581604003906,0.0,0.0,9.952944674296305e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0001048089543473,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,7.741178706055507e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,0.0001048093909048,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,0.0004971685702912,291.0799560546875,294.1499938964844,264.239501953125,262.4272155761719,267.33282470703125,264.2441711425781,290.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604978306218,1.293834106519398e-08,0.0010604847921058,-0.0329370275139808,0.0,0.0,0.0,-0.0112269017845392,60.0,-18.83952713012696,-0.0,-7.66794485684841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430847167969,0.0,0.0,9.949363447958604e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.000104771243059,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,7.738392741885036e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61492919921875,0.0,0.0,0.0001047716723405,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841247558594,0.0,0.0,0.0004969896981492,291.0749206542969,294.1499938964844,264.2389221191406,262.4269714355469,267.27490234375,264.2420654296875,290.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601159883663,1.28936807897162e-08,0.0010601030662655,-0.0328201837837696,0.0,0.0,0.0,-0.0112047623842954,60.0,-18.82601547241211,-0.0,-7.662423229248817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430847167969,0.0,0.0,9.949363447958604e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.000104771243059,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,7.738392741885036e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61492919921875,0.0,0.0,0.0001047716723405,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841247558594,0.0,0.0,0.0004969896981492,291.0749206542969,294.1499938964844,264.2389221191406,262.4269714355469,267.27490234375,264.2420654296875,290.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601159883663,1.28936807897162e-08,0.0010601030662655,-0.0328201837837696,0.0,0.0,0.0,-0.0112047623842954,60.0,-18.82601547241211,-0.0,-7.662423229248817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,9.943702752934767e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001047116384143,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,7.733990059932694e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,0.0001047120676958,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,0.0004967069253325,291.06982421875,294.1499938964844,264.23956298828125,262.4277648925781,267.21807861328125,264.24090576171875,290.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823113237914184e-08,0.0010594996856525,-0.0326355546712875,0.0,0.0,0.0,-0.0111697800457477,60.0,-18.80788803100586,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,9.943702752934767e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001047116384143,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,7.733990059932694e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,0.0001047120676958,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,0.0004967069253325,291.06982421875,294.1499938964844,264.23956298828125,262.4277648925781,267.21807861328125,264.24090576171875,290.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823113237914184e-08,0.0010594996856525,-0.0326355546712875,0.0,0.0,0.0,-0.0111697800457477,60.0,-18.80788803100586,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92059326171875,0.0,0.0,9.94000438367948e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001046726974891,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870910644531,0.0,0.0,7.731113873887807e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989074707031,0.0,0.0,0.0001046731194946,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628234863281,0.0,0.0,0.0004965222324244,291.0672302246094,294.1499938964844,264.2403564453125,262.4285888671875,267.19012451171875,264.24078369140625,290.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591183090582,1.277701233703965e-08,0.0010591055033728,-0.0325149372220039,0.0,0.0,0.0,-0.0111469253897666,60.0,-18.796724319458008,-0.0,-7.648007738225715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91314697265625,0.0,0.0,9.935918933479115e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001046296747517,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,7.727935735601932e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,0.0001046300894813,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,0.0004963181563653,291.06463623046875,294.1499938964844,264.24151611328125,262.4296875,267.1624450683594,264.24090576171875,290.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586829157546,1.2726087739167724e-08,0.0010586701100692,-0.0323816984891891,0.0,0.0,0.0,-0.0111216800287365,60.0,-18.78463363647461,-0.0,-7.641719435014238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,9.92610221146606e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001045263052219,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,7.720300345681608e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829467773437,0.0,0.0,0.0001045267126755,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,0.0004958277568221,291.05938720703125,294.1499938964844,264.2449645996094,262.432861328125,267.10791015625,264.2420654296875,290.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576366912573,1.2603735832783514e-08,0.0010576240019872,-0.0320615693926811,0.0,0.0,0.0,-0.0110610257834196,60.0,-18.75669479370117,-0.0,-7.626622533507543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,9.92610221146606e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001045263052219,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,7.720300345681608e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829467773437,0.0,0.0,0.0001045267126755,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,0.0004958277568221,291.05938720703125,294.1499938964844,264.2449645996094,262.432861328125,267.10791015625,264.2420654296875,290.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576366912573,1.2603735832783514e-08,0.0010576240019872,-0.0320615693926811,0.0,0.0,0.0,-0.0110610257834196,60.0,-18.75669479370117,-0.0,-7.626622533507543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835754394531,0.0,0.0,9.914397378452122e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0001044030577759,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,7.711197395110503e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001044034652295,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,0.0004952431190758,291.0540466308594,294.1499938964844,264.25,262.4373779296875,267.05450439453125,264.2445373535156,290.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563893010839,1.2457865850024064e-08,0.0010563768446445,-0.0316798985004425,0.0,0.0,0.0,-0.010988712310791,60.0,-18.72394180297852,-0.0,-7.608642249579135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835754394531,0.0,0.0,9.914397378452122e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0001044030577759,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,7.711197395110503e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001044034652295,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,0.0004952431190758,291.0540466308594,294.1499938964844,264.25,262.4373779296875,267.05450439453125,264.2445373535156,290.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563893010839,1.2457865850024064e-08,0.0010563768446445,-0.0316798985004425,0.0,0.0,0.0,-0.010988712310791,60.0,-18.72394180297852,-0.0,-7.608642249579135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,9.90219195955433e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001042745279846,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,7.701704453211278e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,0.0001042749281623,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,0.0004946334520354,291.04864501953125,294.1499938964844,264.2574462890625,262.44403076171875,267.0023803710937,264.24871826171875,290.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550884762778,1.230575286115254e-08,0.0010550761362537,-0.0312818735837936,0.0,0.0,0.0,-0.0109133040532469,60.0,-18.68733787536621,-0.0,-7.589915895778176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,9.90219195955433e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001042745279846,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,7.701704453211278e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,0.0001042749281623,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,0.0004946334520354,291.04864501953125,294.1499938964844,264.2574462890625,262.44403076171875,267.0023803710937,264.24871826171875,290.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550884762778,1.230575286115254e-08,0.0010550761362537,-0.0312818735837936,0.0,0.0,0.0,-0.0109133040532469,60.0,-18.68733787536621,-0.0,-7.589915895778176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,9.89076288533397e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0001041541836457,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,7.692814688198268e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,0.0001041545765474,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,0.0004940626095049,291.04315185546875,294.1499938964844,264.26788330078125,262.45330810546875,266.9512939453125,264.2547302246094,290.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538704227656,1.2163316576163652e-08,0.0010538581991568,-0.0309091582894325,0.0,0.0,0.0,-0.0108426921069622,60.0,-18.64919662475586,-0.0,-7.572401727884427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,9.89076288533397e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0001041541836457,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,7.692814688198268e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,0.0001041545765474,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,0.0004940626095049,291.04315185546875,294.1499938964844,264.26788330078125,262.45330810546875,266.9512939453125,264.2547302246094,290.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538704227656,1.2163316576163652e-08,0.0010538581991568,-0.0309091582894325,0.0,0.0,0.0,-0.0108426921069622,60.0,-18.64919662475586,-0.0,-7.572401727884427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470764160156,0.0,0.0,9.885385952657089e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0001040975548676,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,7.688632467761636e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,0.0001040979477693,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79296875,0.0,0.0,0.0004937939811497,291.0404052734375,294.1499938964844,264.274169921875,262.4588928222656,266.92626953125,264.2586975097656,290.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532971937209,1.209629907350518e-08,0.0010532850865274,-0.0307337846606969,0.0,0.0,0.0,-0.0108094681054353,60.0,-18.62984848022461,-0.0,-7.564167958662439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,9.880288416752592e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0001040438874042,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90167236328125,0.0,0.0,7.684668526053429e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406494140625,0.0,0.0,0.00010404427303,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860717773437,0.0,0.0,0.0004935393808409,291.03759765625,294.1499938964844,264.2810974121094,262.4650573730469,266.9015808105469,264.2633056640625,290.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527539998292,1.2032773888392969e-08,0.0010527420090511,-0.0305675528943538,0.0,0.0,0.0,-0.0107779763638973,60.0,-18.61045455932617,-0.0,-7.556367620509263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,9.870878420770168e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001039447961375,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,7.677349640289322e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.0001039451817632,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723693847656,0.0,0.0,0.000493069353979,291.031982421875,294.1499938964844,264.2968139648437,262.47906494140625,266.85302734375,264.274169921875,290.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.57172584533692,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,9.870878420770168e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001039447961375,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,7.677349640289322e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.0001039451817632,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723693847656,0.0,0.0,0.000493069353979,291.031982421875,294.1499938964844,264.2968139648437,262.47906494140625,266.85302734375,264.274169921875,290.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915496145320505e-08,0.0010517390910536,-0.0302606485784053,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.57172584533692,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110656738281,0.0,0.0,9.862803563009948e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001038597692968,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713073730469,0.0,0.0,7.671068306080997e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0001038601476466,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0004926660330966,291.0262756347656,294.1499938964844,264.3148803710937,262.4951171875,266.8058776855469,264.2876281738281,290.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508903069421,1.1814845990443246e-08,0.0010508784325793,-0.0299972537904977,0.0,0.0,0.0,-0.0106699401512742,60.0,-18.533546447753903,-0.0,-7.529637713332704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110656738281,0.0,0.0,9.862803563009948e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001038597692968,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713073730469,0.0,0.0,7.671068306080997e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0001038601476466,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0004926660330966,291.0262756347656,294.1499938964844,264.3148803710937,262.4951171875,266.8058776855469,264.2876281738281,290.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508903069421,1.1814845990443246e-08,0.0010508784325793,-0.0299972537904977,0.0,0.0,0.0,-0.0106699401512742,60.0,-18.533546447753903,-0.0,-7.529637713332704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,9.855990356300026e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001037880283547,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,7.665769226150587e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,0.0001037883994285,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0004923256929032,291.0205383300781,294.1499938964844,264.3349914550781,262.5130310058594,266.759765625,264.3030090332031,290.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729924587200458e-08,0.0010501522338017,-0.0297750122845172,0.0,0.0,0.0,-0.0106278406456112,60.0,-18.4961051940918,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,9.855990356300026e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001037880283547,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,7.665769226150587e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,0.0001037883994285,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0004923256929032,291.0205383300781,294.1499938964844,264.3349914550781,262.5130310058594,266.759765625,264.3030090332031,290.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729924587200458e-08,0.0010501522338017,-0.0297750122845172,0.0,0.0,0.0,-0.0106278406456112,60.0,-18.4961051940918,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,9.850798960542306e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412475585937,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986877441406,0.0,0.0,0.000103733727883,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315673828125,0.0,0.0,0.0004920663777738,291.0146789550781,294.1499938964844,264.3569641113281,262.5325622558594,266.71502685546875,264.3206787109375,290.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46015167236328,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,9.850798960542306e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412475585937,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986877441406,0.0,0.0,0.000103733727883,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315673828125,0.0,0.0,0.0004920663777738,291.0146789550781,294.1499938964844,264.3569641113281,262.5325622558594,266.71502685546875,264.3206787109375,290.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46015167236328,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754821777344,0.0,0.0,9.848835179582238e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001037126858136,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,7.66020457376726e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,0.0001037130496115,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248229980469,0.0,0.0,0.0004919683560729,291.0117492675781,294.1499938964844,264.3685607910156,262.5429077148437,266.6931457519531,264.3302917480469,290.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44283676147461,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684020996094,0.0,0.0,9.847278852248564e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0001036962930811,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263244628906,0.0,0.0,7.65899385442026e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.000103696656879,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71807861328125,0.0,0.0,0.0004918905906379,291.0087585449219,294.1499938964844,264.38055419921875,262.5535583496094,266.67156982421875,264.34039306640625,290.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.426000595092773,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,9.845443128142506e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,0.0001036773246596,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046203613281,0.0,0.0,0.0004917989135719,291.0027770996094,294.1499938964844,264.4055480957031,262.5757751464844,266.6293334960937,264.36181640625,290.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.393835067749023,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,9.845443128142506e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,0.0001036773246596,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046203613281,0.0,0.0,0.0004917989135719,291.0027770996094,294.1499938964844,264.4055480957031,262.5757751464844,266.6293334960937,264.36181640625,290.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.393835067749023,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,9.845310705713928e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001036755784298,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79669189453125,0.0,0.0,7.657462992938235e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673156738281,0.0,0.0,0.0001036759349517,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,0.0004917923361063,290.9967346191406,294.1499938964844,264.43170166015625,262.5990600585937,266.58837890625,264.3848876953125,290.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.363948822021484,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,9.845310705713928e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001036755784298,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79669189453125,0.0,0.0,7.657462992938235e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673156738281,0.0,0.0,0.0001036759349517,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,0.0004917923361063,290.9967346191406,294.1499938964844,264.43170166015625,262.5990600585937,266.58837890625,264.3848876953125,290.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.363948822021484,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,9.846719331108034e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0001036904213833,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,7.658558752154931e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,0.0004918627091683,290.9906005859375,294.1499938964844,264.45880126953125,262.6231384277344,266.5486145019531,264.4093933105469,290.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33634376525879,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,9.846719331108034e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0001036904213833,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,7.658558752154931e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,0.0004918627091683,290.9906005859375,294.1499938964844,264.45880126953125,262.6231384277344,266.5486145019531,264.4093933105469,290.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33634376525879,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001037182373693,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44647216796875,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66455078125,0.0,0.0,0.0004919946659356,290.9844055175781,294.1499938964844,264.4866027832031,262.6478881835937,266.5101013183594,264.43511962890625,290.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31075096130371,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001037182373693,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44647216796875,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66455078125,0.0,0.0,0.0004919946659356,290.9844055175781,294.1499938964844,264.4866027832031,262.6478881835937,266.5101013183594,264.43511962890625,290.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31075096130371,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,9.850994683802128e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.000103735445009,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,7.661883864784613e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,0.000103735786979,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579284667969,0.0,0.0,0.0004920762730762,290.98126220703125,294.1499938964844,264.5007019042969,262.6604309082031,266.4913330078125,264.4483947753906,289.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.29855728149414,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,9.852726361714303e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0001037536785588,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,7.663230644538999e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,0.0001037540205288,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512756347656,0.0,0.0,0.0004921627696603,290.9781188964844,294.1499938964844,264.5149230957031,262.67303466796875,266.47283935546875,264.4618835449219,289.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.286603927612305,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,0.0001037917827488,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.0004923419328406,290.9717712402344,294.1499938964844,264.54345703125,262.69842529296875,266.436767578125,264.4893798828125,289.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26303100585937,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42559814453125,0.0,0.0,0.0001037917827488,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.0004923419328406,290.9717712402344,294.1499938964844,264.54345703125,262.69842529296875,266.436767578125,264.4893798828125,289.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26303100585937,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
