time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,9.86002924037166e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001038305927067,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,7.668910984648392e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,0.0001038309274008,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,0.0004925276152789,290.96533203125,294.1499938964844,264.5720520019531,262.7238464355469,266.40185546875,264.51739501953125,289.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.23971176147461,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,9.86002924037166e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001038305927067,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,7.668910984648392e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,0.0001038309274008,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,0.0004925276152789,290.96533203125,294.1499938964844,264.5720520019531,262.7238464355469,266.40185546875,264.51739501953125,289.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.23971176147461,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,9.863849845714868e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001038708287524,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091064453125,0.0,0.0,7.671882485738024e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,0.0001038711561704,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.000492718478199,290.9588317871094,294.1499938964844,264.6004638671875,262.74908447265625,266.3681030273437,264.5456848144531,289.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21665954589844,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,9.863849845714868e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001038708287524,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091064453125,0.0,0.0,7.671882485738024e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,0.0001038711561704,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.000492718478199,290.9588317871094,294.1499938964844,264.6004638671875,262.74908447265625,266.3681030273437,264.5456848144531,289.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21665954589844,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,9.867749031400308e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0001039118869812,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,7.674915104871616e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,0.0001039122143993,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,0.0004929132410325,290.9522399902344,294.1499938964844,264.62841796875,262.77392578125,266.3355712890625,264.57403564453125,289.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.193994522094727,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,9.867749031400308e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0001039118869812,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,7.674915104871616e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,0.0001039122143993,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,0.0004929132410325,290.9522399902344,294.1499938964844,264.62841796875,262.77392578125,266.3355712890625,264.57403564453125,289.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.193994522094727,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,9.869719360722228e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001039326452882,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875,0.0,0.0,7.676448149140924e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,0.0001039329654304,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,0.0004930117283947,290.94891357421875,294.1499938964844,264.6421813964844,262.7861328125,266.3197326660156,264.588134765625,289.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.182838439941406,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,9.87169987638481e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0001039534981828,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,7.677988469367847e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,0.0001039538183249,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853881835937,0.0,0.0,0.0004931106814183,290.9455871582031,294.1499938964844,264.6557312011719,262.7981872558594,266.3041076660156,264.6021728515625,289.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.17180061340332,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,9.875681280391292e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001039954222505,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,7.681084389332682e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,0.0001039957423927,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,0.000493309518788,290.9388427734375,294.1499938964844,264.68218994140625,262.8216857910156,266.273681640625,264.6298828125,289.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15019416809082,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,9.875681280391292e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001039954222505,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,7.681084389332682e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,0.0001039957423927,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,0.000493309518788,290.9388427734375,294.1499938964844,264.68218994140625,262.8216857910156,266.273681640625,264.6298828125,289.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15019416809082,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,9.879668505163865e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0001040374190779,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,7.684186130063608e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,0.0001040377246681,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,0.0004935087054036,290.9320373535156,294.1499938964844,264.70751953125,262.8441772460937,266.2442932128906,264.6569519042969,289.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.12932777404785,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,9.879668505163865e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0001040374190779,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,7.684186130063608e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,0.0001040377246681,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,0.0004935087054036,290.9320373535156,294.1499938964844,264.70751953125,262.8441772460937,266.2442932128906,264.6569519042969,289.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.12932777404785,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,9.883639722829685e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001040792340063,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,7.687274774070829e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.0001040795468725,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.000493707077112,290.9251708984375,294.1499938964844,264.73150634765625,262.8655090332031,266.21588134765625,264.68310546875,289.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.109310150146484,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,9.883639722829685e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001040792340063,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,7.687274774070829e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.0001040795468725,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.000493707077112,290.9251708984375,294.1499938964844,264.73150634765625,262.8655090332031,266.21588134765625,264.68310546875,289.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.109310150146484,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.887572377920152e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.000104120656033,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623291015625,0.0,0.0,7.690333586651832e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34197998046875,0.0,0.0,0.0001041209616232,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,0.0004939035861752,290.9182434082031,294.1499938964844,264.75396728515625,262.88543701171875,266.1884155273437,264.7080993652344,289.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09026527404785,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.887572377920152e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.000104120656033,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623291015625,0.0,0.0,7.690333586651832e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34197998046875,0.0,0.0,0.0001041209616232,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,0.0004939035861752,290.9182434082031,294.1499938964844,264.75396728515625,262.88543701171875,266.1884155273437,264.7080993652344,289.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09026527404785,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683288574219,0.0,0.0,9.889518696581943e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0001041411524056,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162109375,0.0,0.0,7.691846985835582e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33673095703125,0.0,0.0,0.0001041414507199,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,0.000494000792969,290.91473388671875,294.1499938964844,264.7645263671875,262.8948059082031,266.175048828125,264.7200927734375,289.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.081153869628903,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,9.891446097753942e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0001041614523273,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,7.693346560699865e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315124511719,0.0,0.0,0.0001041617506416,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,0.0004940970684401,290.9112243652344,294.1499938964844,264.77459716796875,262.9037780761719,266.1618957519531,264.731689453125,289.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.072349548339844,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,9.89524050964974e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001042014046106,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,7.696296961512417e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001042017029249,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,0.0004942865925841,290.90411376953125,294.1499938964844,264.7932434082031,262.9203186035156,266.13623046875,264.753662109375,289.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.055620193481445,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,9.89524050964974e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001042014046106,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,7.696296961512417e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001042017029249,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,0.0004942865925841,290.90411376953125,294.1499938964844,264.7932434082031,262.9203186035156,266.13623046875,264.753662109375,289.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.055620193481445,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,9.898932330543175e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001042402873281,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,7.699168781982735e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0001042405783664,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,0.0004944710526615,290.8969421386719,294.1499938964844,264.80963134765625,262.93487548828125,266.1113586425781,264.7738342285156,289.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.040254592895508,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,9.898932330543175e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001042402873281,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,7.699168781982735e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0001042405783664,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,0.0004944710526615,290.8969421386719,294.1499938964844,264.80963134765625,262.93487548828125,266.1113586425781,264.7738342285156,289.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.040254592895508,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52117919921875,0.0,0.0,9.902501915348694e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0001042778822011,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,7.701945287408307e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000183105469,0.0,0.0,0.0001042781732394,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,0.0004946494009345,290.88970947265625,294.1499938964844,264.8235778808594,262.9472351074219,266.08721923828125,264.7919006347656,289.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.0263729095459,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52117919921875,0.0,0.0,9.902501915348694e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0001042778822011,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,7.701945287408307e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000183105469,0.0,0.0,0.0001042781732394,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,0.0004946494009345,290.88970947265625,294.1499938964844,264.8235778808594,262.9472351074219,266.08721923828125,264.7919006347656,289.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.0263729095459,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077819824219,0.0,0.0,9.905928891384974e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0001043139709508,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,7.704610470682383e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,0.0001043142547132,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,0.0004948205896653,290.8824157714844,294.1499938964844,264.83477783203125,262.9571838378906,266.06378173828125,264.8076171875,289.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01410484313965,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077819824219,0.0,0.0,9.905928891384974e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0001043139709508,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528869628906,0.0,0.0,7.704610470682383e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,0.0001043142547132,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,0.0004948205896653,290.8824157714844,294.1499938964844,264.83477783203125,262.9571838378906,266.06378173828125,264.8076171875,289.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01410484313965,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,9.907579078571872e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001043313532136,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,7.705894677201286e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842712402344,0.0,0.0,0.0001043316369759,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621276855469,0.0,0.0,0.0004949030117131,290.87872314453125,294.1499938964844,264.8393249511719,262.9612121582031,266.05230712890625,264.8144836425781,289.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.00865364074707,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,9.90918924799189e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0001043483061948,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,7.707146869506687e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,0.0001043485899572,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0004949834547005,290.8750305175781,294.1499938964844,264.84307861328125,262.9645690917969,266.0409545898437,264.8207092285156,289.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079689025878,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.00363540649414,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,9.912267705658452e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0001043807351379,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249938964844,0.0,0.0,7.709541387157515e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,0.0001043810116243,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.0004951372393406,290.8675842285156,294.1499938964844,264.8482360839844,262.9691162109375,266.0186767578125,264.83111572265625,289.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.994930267333984,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,9.912267705658452e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0001043807351379,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249938964844,0.0,0.0,7.709541387157515e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,0.0001043810116243,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.0004951372393406,290.8675842285156,294.1499938964844,264.8482360839844,262.9691162109375,266.0186767578125,264.83111572265625,289.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.994930267333984,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677429199219,0.0,0.0,9.915128612192348e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,0.0001044108648784,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,7.711766374995932e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579650878906,0.0,0.0,0.0001044111340888,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,0.0004952801973558,290.8600769042969,294.1499938964844,264.8500061035156,262.970703125,265.99688720703125,264.8385009765625,289.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.98827362060547,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677429199219,0.0,0.0,9.915128612192348e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,0.0001044108648784,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,7.711766374995932e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579650878906,0.0,0.0,0.0001044111340888,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,0.0004952801973558,290.8600769042969,294.1499938964844,264.8500061035156,262.970703125,265.99688720703125,264.8385009765625,289.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.98827362060547,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,9.917066927300766e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0001044312739395,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972229003906,0.0,0.0,7.71327322581783e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,0.0001044315431499,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,0.0004953769966959,290.8525085449219,294.1499938964844,264.8480529785156,262.9689636230469,265.9754638671875,264.8426818847656,289.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490238177065294e-08,0.0010566532146185,-0.0317646004259586,0.0,0.0,0.0,-0.011004758067429,60.0,-17.983125686645508,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,9.917066927300766e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0001044312739395,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972229003906,0.0,0.0,7.71327322581783e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,0.0001044315431499,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,0.0004953769966959,290.8525085449219,294.1499938964844,264.8480529785156,262.9689636230469,265.9754638671875,264.8426818847656,289.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490238177065294e-08,0.0010566532146185,-0.0317646004259586,0.0,0.0,0.0,-0.011004758067429,60.0,-17.983125686645508,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,9.917424904415384e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,0.0001044350428855,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833984375,0.0,0.0,7.713551894994453e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.000104435312096,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,0.0004953948664478,290.8448486328125,294.1499938964844,264.84234619140625,262.9638977050781,265.954345703125,264.8433837890625,289.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494676404628537e-08,0.0010566911660134,-0.0317762158811092,0.0,0.0,0.0,-0.0110069587826728,60.0,-17.978384017944336,-0.0,-7.61317764386149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,9.917424904415384e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,0.0001044350428855,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833984375,0.0,0.0,7.713551894994453e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.000104435312096,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,0.0004953948664478,290.8448486328125,294.1499938964844,264.84234619140625,262.9638977050781,265.954345703125,264.8433837890625,289.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494676404628537e-08,0.0010566911660134,-0.0317762158811092,0.0,0.0,0.0,-0.0110069587826728,60.0,-17.978384017944336,-0.0,-7.61317764386149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,9.917041461449116e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.000104431012005,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,7.713254308328032e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001044312739395,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981018066406,0.0,0.0,0.0004953757743351,290.84100341796875,294.1499938964844,264.83819580078125,262.960205078125,265.94390869140625,264.8423767089844,289.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.248989178748161e-08,0.0010566503042355,-0.0317636951804161,0.0,0.0,0.0,-0.0110045876353979,60.0,-17.97600746154785,-0.0,-7.61258789339081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,9.916348062688483e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,0.0001044237069436,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696350097656,0.0,0.0,7.71271443227306e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0001044239688781,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,0.0004953410825692,290.8371276855469,294.1499938964844,264.83319091796875,262.9557800292969,265.9335021972656,264.840576171875,289.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481233824246374e-08,0.0010565763805061,-0.0317410416901111,0.0,0.0,0.0,-0.0110002951696515,60.0,-17.973613739013672,-0.0,-7.611521368744435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,9.913960820995273e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.000104398575786,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45587158203125,0.0,0.0,7.710858335485682e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0001043988377205,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,0.0004952218732796,290.8293762207031,294.1499938964844,264.8208312988281,262.94482421875,265.9128112792969,264.8344116210937,289.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.24514745181159e-08,0.0010563218966126,-0.0316631756722927,0.0,0.0,0.0,-0.010985542088747,60.0,-17.968774795532227,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
