time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,9.701902308734134e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,0.0001021655843942,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,7.545924017904326e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0001021657371893,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0004846295341849,290.4879455566406,294.1499938964844,264.25,262.5699768066406,265.1239929199219,264.2500915527344,289.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.639928817749023,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,9.696942288428544e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,0.0001021133502945,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0001021134958136,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0004843817441724,290.47833251953125,294.1499938964844,264.25,262.58673095703125,265.1080627441406,264.25006103515625,289.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.62144660949707,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,9.696942288428544e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,0.0001021133502945,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0001021134958136,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0004843817441724,290.47833251953125,294.1499938964844,264.25,262.58673095703125,265.1080627441406,264.25006103515625,289.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.62144660949707,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.692720050225034e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,0.0001020688941935,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,7.538781937910244e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001020690397126,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0004841708869207,290.4686889648437,294.1499938964844,264.25,262.6037292480469,265.0924377441406,264.2500305175781,289.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694243630065102e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.60422134399414,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.692720050225034e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,0.0001020688941935,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,7.538781937910244e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001020690397126,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0004841708869207,290.4686889648437,294.1499938964844,264.25,262.6037292480469,265.0924377441406,264.2500305175781,289.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694243630065102e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.60422134399414,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,9.68917374848388e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.000102031546703,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,7.536023622378707e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0001020316922222,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,0.0004839937319047,290.4590148925781,294.1499938964844,264.25,262.620849609375,265.0770568847656,264.2500305175781,289.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.588069915771484,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,9.68917374848388e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.000102031546703,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,7.536023622378707e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0001020316922222,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,0.0004839937319047,290.4590148925781,294.1499938964844,264.25,262.620849609375,265.0770568847656,264.2500305175781,289.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.588069915771484,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.6865878731478e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0001020043200696,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,7.534012547694147e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001020044655888,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.0004838645691052,290.4493103027344,294.1499938964844,264.25,262.637939453125,265.06201171875,264.2500305175781,289.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462791502475,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.57369041442871,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.6865878731478e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0001020043200696,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,7.534012547694147e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001020044655888,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.0004838645691052,290.4493103027344,294.1499938964844,264.25,262.637939453125,265.06201171875,264.2500305175781,289.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462791502475,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.57369041442871,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.685544500825928e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784606933594,0.0,0.0,0.0001019933333736,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,7.533201278420165e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,0.0001019934788928,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0004838124732486,290.4444580078125,294.1499938964844,264.25,262.6464538574219,265.0545654296875,264.25,289.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.56696891784668,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.684773976914585e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,0.0001019852206809,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.532601739512756e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0001019853662,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0004837739688809,290.4395751953125,294.1499938964844,264.25,262.6549072265625,265.0472106933594,264.25,289.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.5606689453125,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,9.683921962277964e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0001019762494252,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.531938899774104e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0001019763949443,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,0.0004837314190808,290.4297790527344,294.1499938964844,264.25,262.67156982421875,265.0326843261719,264.25,289.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.5493106842041,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,9.683921962277964e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0001019762494252,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.531938899774104e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0001019763949443,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,0.0004837314190808,290.4297790527344,294.1499938964844,264.25,262.67156982421875,265.0326843261719,264.25,289.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.5493106842041,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.683957614470272e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55694580078125,0.0,0.0,0.000101976620499,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,7.531966548413038e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0001019767660181,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0004837331944145,290.41998291015625,294.1499938964844,264.25,262.6878356933594,265.0184326171875,264.25,289.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585007454404604e-09,0.0010318114655092,-0.0241603888571262,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.53951644897461,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.683957614470272e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55694580078125,0.0,0.0,0.000101976620499,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,7.531966548413038e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0001019767660181,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0004837331944145,290.41998291015625,294.1499938964844,264.25,262.6878356933594,265.0184326171875,264.25,289.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585007454404604e-09,0.0010318114655092,-0.0241603888571262,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.53951644897461,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,9.684763790573923e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,0.0001019851188175,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,7.532593735959381e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.0001019852570607,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0004837735032197,290.4101257324219,294.1499938964844,264.25,262.7035522460937,265.0044250488281,264.25,289.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595047423260894e-09,0.0010318973800167,-0.0241866745054721,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.53130531311035,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,9.684763790573923e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,0.0001019851188175,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,7.532593735959381e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.0001019852570607,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0004837735032197,290.4101257324219,294.1499938964844,264.25,262.7035522460937,265.0044250488281,264.25,289.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595047423260894e-09,0.0010318973800167,-0.0241866745054721,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.53130531311035,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,9.686397243058308e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0001020023119053,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,7.533864118158817e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,0.0001020024501485,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0004838550521526,290.40020751953125,294.1499938964844,264.25,262.71856689453125,264.9906921386719,264.25,289.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615378715466253e-09,0.0010320711880922,-0.024239907041192,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.52467918395996,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,9.686397243058308e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0001020023119053,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,7.533864118158817e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,0.0001020024501485,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0004838550521526,290.40020751953125,294.1499938964844,264.25,262.71856689453125,264.9906921386719,264.25,289.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615378715466253e-09,0.0010320711880922,-0.024239907041192,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.52467918395996,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,9.68741369433701e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0001020130221149,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,7.534655014751479e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,0.0001020131603581,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0004839058674406,290.395263671875,294.1499938964844,264.25,262.72576904296875,264.9839172363281,264.25,289.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.521778106689453,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,9.688601858215408e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,0.0001020255294861,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,7.535578333772719e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001020256677293,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,0.0004839652101509,290.3902893066406,294.1499938964844,264.25,262.7327575683594,264.9772033691406,264.25,289.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.5191650390625,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,9.691371087683363e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001020546988002,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,7.537732744822279e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001020548297674,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0004841035697609,290.3803100585937,294.1499938964844,264.25,262.7460021972656,264.9639892578125,264.25,289.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.514738082885742,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,9.691371087683363e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001020546988002,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,7.537732744822279e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001020548297674,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0004841035697609,290.3803100585937,294.1499938964844,264.25,262.7460021972656,264.9639892578125,264.25,289.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.514738082885742,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,9.694491745904088e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0001020875643007,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,7.54016000428237e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,0.0001020876952679,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0004842594498768,290.37030029296875,294.1499938964844,264.25,262.7581481933594,264.9509582519531,264.25,289.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.511083602905273,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,9.694491745904088e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0001020875643007,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,7.54016000428237e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,0.0001020876952679,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0004842594498768,290.37030029296875,294.1499938964844,264.25,262.7581481933594,264.9509582519531,264.25,289.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.511083602905273,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,9.697848872747272e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0001021229109028,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,7.5427713454701e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,0.00010212304187,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0004844271461479,290.3602600097656,294.1499938964844,264.25,262.7690734863281,264.9382019042969,264.25,289.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.508007049560547,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,9.697848872747272e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0001021229109028,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,7.5427713454701e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,0.00010212304187,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0004844271461479,290.3602600097656,294.1499938964844,264.25,262.7690734863281,264.9382019042969,264.25,289.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.508007049560547,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,9.70126420725137e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0001021588832372,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,0.0001021590069285,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.000484597752802,290.35015869140625,294.1499938964844,264.25,262.7786560058594,264.9256591796875,264.25,289.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.505186080932617,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,9.70126420725137e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0001021588832372,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,0.0001021590069285,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.000484597752802,290.35015869140625,294.1499938964844,264.25,262.7786560058594,264.9256591796875,264.25,289.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.505186080932617,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,9.702955139800906e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908142089844,0.0,0.0,0.0001021766875055,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,7.546742563135922e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64410400390625,0.0,0.0,0.0001021768111968,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.000484682212118,290.3451232910156,294.1499938964844,264.25,262.78289794921875,264.9194641113281,264.25,289.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.503793716430664,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,9.704596595838666e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,0.0001021939751808,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,7.548019493697211e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,0.0001021940988721,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0004847641976084,290.3400573730469,294.1499938964844,264.25,262.7867431640625,264.913330078125,264.25,289.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.502357482910156,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275390625,0.0,0.0,9.707093704491854e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.0001022202704916,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,7.549961446784437e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,0.0001022203941829,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0004848889657296,290.3319396972656,294.1499938964844,264.25,262.79205322265625,264.90362548828125,264.25,289.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.49989128112793,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,9.707690333016215e-05,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,0.000102226549643,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,7.550425652880222e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0001022266733343,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0004849187389481,290.32989501953125,294.1499938964844,264.25,262.7931823730469,264.9012145996094,264.25,289.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.499237060546875,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,9.71046174527146e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,0.000102255740785,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,7.552580791525543e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,0.0001022558572003,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955871582031,0.0,0.0,0.0004850571858696,290.3197021484375,294.1499938964844,264.25,262.79791259765625,264.8893127441406,264.25,288.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.49563217163086,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,9.71046174527146e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,0.000102255740785,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,7.552580791525543e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,0.0001022558572003,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955871582031,0.0,0.0,0.0004850571858696,290.3197021484375,294.1499938964844,264.25,262.79791259765625,264.8893127441406,264.25,288.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.49563217163086,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,9.713527106214316e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,0.0001022880242089,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,0.0001022881479002,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,0.0004852103302255,290.3094787597656,294.1499938964844,264.25,262.80096435546875,264.8776550292969,264.25,288.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49199676513672,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,9.713527106214316e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,0.0001022880242089,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,0.0001022881479002,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,0.0004852103302255,290.3094787597656,294.1499938964844,264.25,262.80096435546875,264.8776550292969,264.25,288.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49199676513672,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,9.717501961858944e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,0.0001023298755171,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,7.558056677225977e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0001023299992084,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0004854088765569,290.2991943359375,294.1499938964844,264.25,262.8026428222656,264.8661804199219,264.25,288.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.4893798828125,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,9.717501961858944e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,0.0001023298755171,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,7.558056677225977e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0001023299992084,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0004854088765569,290.2991943359375,294.1499938964844,264.25,262.8026428222656,264.8661804199219,264.25,288.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.4893798828125,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,9.719851368572564e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,0.000102354621049,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,7.559883670182899e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5891418457031,0.0,0.0,0.0001023547374643,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,0.0004855262523051,290.2940673828125,294.1499938964844,264.25,262.8030090332031,264.8605041503906,264.25,288.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.488718032836914,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
