time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,9.863837476586924e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,7.671873754588887e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0001038709742715,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,0.000492718827445,289.8546142578125,294.1499938964844,264.4757080078125,262.99298095703125,264.55792236328125,264.4246826171875,288.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.245710372924805,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,9.860497812042011e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0001038357295328,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.0001038358022924,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,0.0004925520042888,289.848876953125,294.1499938964844,264.4903564453125,263.0113830566406,264.5572814941406,264.4381408691406,288.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.2250919342041,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311889648437,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,0.000103764636151,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0004922143998555,289.8374328613281,294.1499938964844,264.5200500488281,263.0485534667969,264.5564270019531,264.4657287597656,288.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18341636657715,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311889648437,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,0.000103764636151,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0004922143998555,289.8374328613281,294.1499938964844,264.5200500488281,263.0485534667969,264.5564270019531,264.4657287597656,288.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18341636657715,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,9.846919419942424e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673583984375,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,0.0004918737104162,289.8259582519531,294.1499938964844,264.54998779296875,263.0859375,264.5561218261719,264.49395751953125,288.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.141345977783203,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,9.846919419942424e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673583984375,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,0.0004918737104162,289.8259582519531,294.1499938964844,264.54998779296875,263.0859375,264.5561218261719,264.49395751953125,288.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.141345977783203,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439819335937,0.0,0.0,9.840106940828264e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,0.0001036210087477,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.134521484375,0.0,0.0,0.0004915334284305,289.81451416015625,294.1499938964844,264.5799560546875,263.12322998046875,264.5564270019531,264.522705078125,288.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.09917449951172,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439819335937,0.0,0.0,9.840106940828264e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,0.0001036210087477,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.134521484375,0.0,0.0,0.0004915334284305,289.81451416015625,294.1499938964844,264.5799560546875,263.12322998046875,264.5564270019531,264.522705078125,288.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.09917449951172,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316223144531,0.0,0.0,9.833342483034356e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,0.0001035497771226,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423645019531,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.0004911955329589,289.8030090332031,294.1499938964844,264.6096496582031,263.1600952148437,264.5572204589844,264.5516662597656,288.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.05714225769043,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316223144531,0.0,0.0,9.833342483034356e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,0.0001035497771226,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423645019531,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.0004911955329589,289.8030090332031,294.1499938964844,264.6096496582031,263.1600952148437,264.5572204589844,264.5516662597656,288.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.05714225769043,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361389160156,0.0,0.0,7.645562436664477e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,0.0001035147433867,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161804199219,0.0,0.0,0.0004910290590487,289.7972717285156,294.1499938964844,264.6242980957031,263.1782531738281,264.557861328125,264.5661315917969,288.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.03630828857422,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,9.826707537285984e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,7.642994751222432e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0001034799715853,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.0004908641567453,289.7915344238281,294.1499938964844,264.6387939453125,263.1962280273437,264.55859375,264.58056640625,288.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.015615463256836,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,0.000103412050521,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563049316406,0.0,0.0,0.0001034121160046,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,0.0004905422101728,289.780029296875,294.1499938964844,264.6671447753906,263.2313232421875,264.5604553222656,264.60919189453125,288.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.974885940551758,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,0.000103412050521,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563049316406,0.0,0.0,0.0001034121160046,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,0.0004905422101728,289.780029296875,294.1499938964844,264.6671447753906,263.2313232421875,264.5604553222656,264.60919189453125,288.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.974885940551758,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0446472167969,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,0.0004902314394712,289.7685241699219,294.1499938964844,264.6944580078125,263.2650451660156,264.562744140625,264.6373291015625,288.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.93511962890625,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0446472167969,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,0.0004902314394712,289.7685241699219,294.1499938964844,264.6944580078125,263.2650451660156,264.562744140625,264.6373291015625,288.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.93511962890625,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,0.0001032845830195,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,7.628567982465029e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,0.0001032846485031,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,0.0004899376071989,289.75701904296875,294.1499938964844,264.72039794921875,263.2970886230469,264.5655517578125,264.6645812988281,288.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.89689064025879,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,0.0001032845830195,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,7.628567982465029e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,0.0001032846485031,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,0.0004899376071989,289.75701904296875,294.1499938964844,264.72039794921875,263.2970886230469,264.5655517578125,264.6645812988281,288.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.89689064025879,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,9.80260520009324e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461364746094,0.0,0.0,0.0001032260988722,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,7.624248246429488e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0001032261643558,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.000489660189487,289.7454833984375,294.1499938964844,264.7447509765625,263.3271179199219,264.5687255859375,264.6908874511719,288.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062773808134809e-08,0.0010444477666169,-0.0280289240181446,0.0,0.0,0.0,-0.0102971065789461,60.0,-16.860137939453125,-0.0,-7.43775672162883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,9.80260520009324e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461364746094,0.0,0.0,0.0001032260988722,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,7.624248246429488e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0001032261643558,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.000489660189487,289.7454833984375,294.1499938964844,264.7447509765625,263.3271179199219,264.5687255859375,264.6908874511719,288.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062773808134809e-08,0.0010444477666169,-0.0280289240181446,0.0,0.0,0.0,-0.0102971065789461,60.0,-16.860137939453125,-0.0,-7.43775672162883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638427734375,0.0,0.0,9.79997930699028e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407958984375,0.0,0.0,0.0001031984502333,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,7.622205885127187e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154724121094,0.0,0.0,0.0001031985157169,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,0.0004895289894193,289.7397155761719,294.1499938964844,264.7562561035156,263.3412780761719,264.5704345703125,264.7035827636719,288.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030055979688314e-08,0.0010441679041832,-0.0279432870447635,0.0,0.0,0.0,-0.0102808866649866,60.0,-16.842483520507812,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,9.797482198337092e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,0.0001031721549225,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,7.620263932039961e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,0.0001031722204061,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.049072265625,0.0,0.0,0.0004894043086096,289.73394775390625,294.1499938964844,264.7672424316406,263.35479736328125,264.572265625,264.71588134765625,288.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894131328938e-08,0.0010439018951728,-0.0278618447482585,0.0,0.0,0.0,-0.0102654621005058,60.0,-16.825376510620117,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,9.792864148039372e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,7.616671791765839e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,0.0001031235806294,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,0.0004891735734418,289.722412109375,294.1499938964844,264.78759765625,263.3798522949219,264.5761108398437,264.7392883300781,288.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941394457120168e-08,0.0010434098076075,-0.0277112182229757,0.0,0.0,0.0,-0.0102369338274002,60.0,-16.792884826660156,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,9.792864148039372e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,7.616671791765839e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,0.0001031235806294,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,0.0004891735734418,289.722412109375,294.1499938964844,264.78759765625,263.3798522949219,264.5761108398437,264.7392883300781,288.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941394457120168e-08,0.0010434098076075,-0.0277112182229757,0.0,0.0,0.0,-0.0102369338274002,60.0,-16.792884826660156,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,9.7887750598602e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139709472656,0.0,0.0,0.0001030804705806,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,7.613491470692679e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,0.0001030805287882,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,0.0004889693809673,289.7108764648437,294.1499938964844,264.8055419921875,263.40191650390625,264.5802307128906,264.7610168457031,288.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890448542966167e-08,0.0010429740650579,-0.0275778658688068,0.0,0.0,0.0,-0.0102116772904992,60.0,-16.762775421142578,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,9.7887750598602e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139709472656,0.0,0.0,0.0001030804705806,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,7.613491470692679e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,0.0001030805287882,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,0.0004889693809673,289.7108764648437,294.1499938964844,264.8055419921875,263.40191650390625,264.5802307128906,264.7610168457031,288.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890448542966167e-08,0.0010429740650579,-0.0275778658688068,0.0,0.0,0.0,-0.0102116772904992,60.0,-16.762775421142578,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02081298828125,0.0,0.0,9.785306610865518e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032287597656,0.0,0.0,0.0001030439379974,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,7.61079354560934e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,0.000103044003481,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,0.0004887960967607,289.6993103027344,294.1499938964844,264.8208312988281,263.42071533203125,264.5845947265625,264.7806701660156,288.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847223563814625e-08,0.0010426044464111,-0.0274647232145071,0.0,0.0,0.0,-0.0101902484893798,60.0,-16.735559463500977,-0.0,-7.411527036538247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02081298828125,0.0,0.0,9.785306610865518e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032287597656,0.0,0.0,0.0001030439379974,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,7.61079354560934e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,0.000103044003481,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,0.0004887960967607,289.6993103027344,294.1499938964844,264.8208312988281,263.42071533203125,264.5845947265625,264.7806701660156,288.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847223563814625e-08,0.0010426044464111,-0.0274647232145071,0.0,0.0,0.0,-0.0101902484893798,60.0,-16.735559463500977,-0.0,-7.411527036538247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.008544921875,0.0,0.0,9.782474808162078e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,0.000103014128399,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179748535156,0.0,0.0,7.608591840835288e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.0001030141866067,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,0.0004886546521447,289.687744140625,294.1499938964844,264.83319091796875,263.4358825683594,264.5890808105469,264.7980041503906,288.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811942452448877e-08,0.0010423028143122,-0.0273723732680082,0.0,0.0,0.0,-0.0101727582514286,60.0,-16.711374282836914,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.008544921875,0.0,0.0,9.782474808162078e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,0.000103014128399,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179748535156,0.0,0.0,7.608591840835288e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.0001030141866067,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,0.0004886546521447,289.687744140625,294.1499938964844,264.83319091796875,263.4358825683594,264.5890808105469,264.7980041503906,288.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811942452448877e-08,0.0010423028143122,-0.0273723732680082,0.0,0.0,0.0,-0.0101727582514286,60.0,-16.711374282836914,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,9.781338303582744e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,0.0001030021594488,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,7.607707811985165e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,0.0001030022176564,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942321777344,0.0,0.0,0.0004885978996753,289.68194580078125,294.1499938964844,264.83819580078125,263.4420166015625,264.59136962890625,264.8056640625,288.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421924525871,1.0797779559368337e-08,0.0010421817423775,-0.0273352991789579,0.0,0.0,0.0,-0.0101657370105385,60.0,-16.70060157775879,-0.0,-7.405516555536451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,9.7803924290929e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816833496094,0.0,0.0,0.0001029921986628,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,7.606972212670371e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,0.0001029922568704,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881591796875,0.0,0.0,0.0004885506350547,289.6761474609375,294.1499938964844,264.84234619140625,263.4471130371094,264.5936889648437,264.8126525878906,288.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.0785993431738916e-08,0.0010420809267088,-0.0273044500499963,0.0,0.0,0.0,-0.0101598938927054,60.0,-16.690685272216797,-0.0,-7.40408410138116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,9.779117681318894e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.000102978774521,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,7.605980499647558e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,0.0001029788254527,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.0004884869558736,289.66455078125,294.1499938964844,264.8480529785156,263.4540710449219,264.59832763671875,264.824462890625,288.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.0770100367096802e-08,0.0010419449536129,-0.0272628478705883,0.0,0.0,0.0,-0.0101520149037241,60.0,-16.673641204833984,-0.0,-7.402152846225364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,9.779117681318894e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.000102978774521,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,7.605980499647558e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,0.0001029788254527,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.0004884869558736,289.66455078125,294.1499938964844,264.8480529785156,263.4540710449219,264.59832763671875,264.824462890625,288.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.0770100367096802e-08,0.0010419449536129,-0.0272628478705883,0.0,0.0,0.0,-0.0101520149037241,60.0,-16.673641204833984,-0.0,-7.402152846225364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,9.778657840797678e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0001029739287332,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9807434082031,0.0,0.0,7.60562252253294e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92779541015625,0.0,0.0,0.0001029739869409,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,0.0004884639638476,289.6529541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6029663085937,264.8334655761719,288.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.076436362268396e-08,0.0010418959427624,-0.0272478312253952,0.0,0.0,0.0,-0.0101491715759038,60.0,-16.66023063659668,-0.0,-7.401455803801582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,9.778657840797678e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0001029739287332,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9807434082031,0.0,0.0,7.60562252253294e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92779541015625,0.0,0.0,0.0001029739869409,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,0.0004884639638476,289.6529541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6029663085937,264.8334655761719,288.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.076436362268396e-08,0.0010418959427624,-0.0272478312253952,0.0,0.0,0.0,-0.0101491715759038,60.0,-16.66023063659668,-0.0,-7.401455803801582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,9.778408275451512e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,0.0001029713021125,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,7.605428254464641e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91607666015625,0.0,0.0,0.0001029713603202,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0004884515074081,289.6413269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6075134277344,264.8393249511719,288.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761254110036589e-08,0.0010418692836537,-0.0272396933287382,0.0,0.0,0.0,-0.0101476302370429,60.0,-16.650043487548828,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,9.778408275451512e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,0.0001029713021125,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,7.605428254464641e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91607666015625,0.0,0.0,0.0001029713603202,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0004884515074081,289.6413269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6075134277344,264.8393249511719,288.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761254110036589e-08,0.0010418692836537,-0.0272396933287382,0.0,0.0,0.0,-0.0101476302370429,60.0,-16.650043487548828,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,9.777754894457756e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.0001029644263326,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,7.604920392623171e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90435791015625,0.0,0.0,0.0001029644845402,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,0.000488418911118,289.62969970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6119689941406,264.84307861328125,288.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753113066641616e-08,0.0010417997837066,-0.0272183828055858,0.0,0.0,0.0,-0.0101435938850045,60.0,-16.640317916870117,-0.0,-7.400089430120715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
