time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677124023437,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022216796875,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730529785156,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0004879206244368,289.1682434082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7345275878906,264.8500061035156,287.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.29277992248535,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0004878710897173,289.15631103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7366638183594,264.8500061035156,287.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.28084373474121,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0004878710897173,289.15631103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7366638183594,264.8500061035156,287.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.28084373474121,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851318359375,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,0.0001028521364787,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,0.00048788607819,289.1503295898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7377014160156,264.8500061035156,287.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.27614402770996,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44842529296875,0.0,0.0,7.59740942157805e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.438720703125,0.0,0.0,0.0004879365733359,289.14434814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7387390136719,264.8500061035156,287.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.272502899169922,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062194824219,0.0,0.0,0.0001029044142342,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,0.0004881340719293,289.1324157714844,294.1499938964844,264.8500061035156,263.4564819335937,264.74078369140625,264.8500061035156,287.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.268075942993164,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062194824219,0.0,0.0,0.0001029044142342,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,0.0004881340719293,289.1324157714844,294.1499938964844,264.8500061035156,263.4564819335937,264.74078369140625,264.8500061035156,287.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.268075942993164,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237670898437,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,0.000488462857902,289.1204528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7427978515625,264.8500061035156,287.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.26818084716797,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237670898437,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,0.000488462857902,289.1204528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7427978515625,264.8500061035156,287.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.26818084716797,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064636230469,0.0,0.0,9.788112220121548e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,0.0001030735074891,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,7.612976332893595e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38232421875,0.0,0.0,0.0001030735438689,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,0.0004889363772235,289.1084899902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7447814941406,264.8500061035156,287.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882004630730082e-08,0.0010429015383124,-0.027555763721466,0.0,0.0,0.0,-0.0102074891328811,60.0,-16.2731990814209,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064636230469,0.0,0.0,9.788112220121548e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,0.0001030735074891,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,7.612976332893595e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38232421875,0.0,0.0,0.0001030735438689,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,0.0004889363772235,289.1084899902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7447814941406,264.8500061035156,287.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882004630730082e-08,0.0010429015383124,-0.027555763721466,0.0,0.0,0.0,-0.0102074891328811,60.0,-16.2731990814209,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.800185944186524e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,0.0001032006548484,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,7.62236668379046e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,0.0001032006839523,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0004895394667983,289.09649658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7467041015625,264.8500061035156,287.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.103243540967469e-08,0.0010441876947879,-0.0279495138674974,0.0,0.0,0.0,-0.0102820629253983,60.0,-16.282386779785156,-0.0,-7.434061899402877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.800185944186524e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,0.0001032006548484,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,7.62236668379046e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,0.0001032006839523,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0004895394667983,289.09649658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7467041015625,264.8500061035156,287.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.103243540967469e-08,0.0010441876947879,-0.0279495138674974,0.0,0.0,0.0,-0.0102820629253983,60.0,-16.282386779785156,-0.0,-7.434061899402877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880310058594,0.0,0.0,9.80720215011388e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3278503417969,0.0,0.0,0.000103274542198,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929138183594,0.0,0.0,7.627824379596859e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,0.0001032745713018,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,0.0004898899351246,289.09051513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7476806640625,264.8500061035156,287.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119851706098416e-08,0.0010449350811541,-0.0281783193349838,0.0,0.0,0.0,-0.0103253992274403,60.0,-16.288671493530273,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,9.814846271183342e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32208251953125,0.0,0.0,0.0001033550361171,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,7.633769564563408e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583679199219,0.0,0.0,0.0001033550652209,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.0004902717773802,289.0845031738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7486267089844,264.8500061035156,287.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.12150928543997e-08,0.0010457494063302,-0.0284276008605957,0.0,0.0,0.0,-0.0103726144880056,60.0,-16.29598045349121,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,9.831951319938526e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.0001035351597238,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,7.647073653060943e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,0.0001035351888276,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,0.0004911262076348,289.0724792480469,294.1499938964844,264.8500061035156,263.4564819335937,264.75048828125,264.8500061035156,287.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428209489849904e-08,0.0010475716553628,-0.0289853848516941,0.0,0.0,0.0,-0.0104782646521925,60.0,-16.313701629638672,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,9.831951319938526e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.0001035351597238,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,7.647073653060943e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,0.0001035351888276,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,0.0004911262076348,289.0724792480469,294.1499938964844,264.8500061035156,263.4564819335937,264.75048828125,264.8500061035156,287.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428209489849904e-08,0.0010475716553628,-0.0289853848516941,0.0,0.0,0.0,-0.0104782646521925,60.0,-16.313701629638672,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,9.85110382316634e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.0001037368419929,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,7.66196972108446e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,0.0001037368710967,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0004920829087495,289.0604248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7523498535156,264.8500061035156,287.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.166683372133548e-08,0.0010496119502931,-0.029609901830554,0.0,0.0,0.0,-0.0105965603142976,60.0,-16.335002899169922,-0.0,-7.511510347057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,9.85110382316634e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.0001037368419929,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,7.66196972108446e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,0.0001037368710967,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0004920829087495,289.0604248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7523498535156,264.8500061035156,287.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.166683372133548e-08,0.0010496119502931,-0.029609901830554,0.0,0.0,0.0,-0.0105965603142976,60.0,-16.335002899169922,-0.0,-7.511510347057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448791503906,0.0,0.0,9.871904330793768e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873840332031,0.0,0.0,0.0001039558774209,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495483398437,0.0,0.0,7.678147812839597e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.322265625,0.0,0.0,0.0001039559138007,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,0.0004931219154968,289.04833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.754150390625,264.8500061035156,287.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.1925990861527682e-08,0.0010518279159441,-0.0302881132811307,0.0,0.0,0.0,-0.0107250344008207,60.0,-16.359519958496094,-0.0,-7.543264501919111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448791503906,0.0,0.0,9.871904330793768e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873840332031,0.0,0.0,0.0001039558774209,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495483398437,0.0,0.0,7.678147812839597e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.322265625,0.0,0.0,0.0001039559138007,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,0.0004931219154968,289.04833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.754150390625,264.8500061035156,287.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.1925990861527682e-08,0.0010518279159441,-0.0302881132811307,0.0,0.0,0.0,-0.0107250344008207,60.0,-16.359519958496094,-0.0,-7.543264501919111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,9.894085815176368e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,0.0001041894647642,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,7.695399835938588e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.000104189493868,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284912109375,0.0,0.0,0.00049422995653,289.0362243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.75592041015625,264.8500061035156,287.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542031377553,1.220235734677999e-08,0.0010541909141466,-0.0310113187879323,0.0,0.0,0.0,-0.0108620412647724,60.0,-16.38653564453125,-0.0,-7.577200022979015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,9.894085815176368e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,0.0001041894647642,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,7.695399835938588e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.000104189493868,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284912109375,0.0,0.0,0.00049422995653,289.0362243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.75592041015625,264.8500061035156,287.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542031377553,1.220235734677999e-08,0.0010541909141466,-0.0310113187879323,0.0,0.0,0.0,-0.0108620412647724,60.0,-16.38653564453125,-0.0,-7.577200022979015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262939453125,0.0,0.0,9.905855404213072e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,0.0001043134034262,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,7.704554445808753e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,0.00010431343253,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222961425781,0.0,0.0,0.0004948179121129,289.0301513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7568054199219,264.8500061035156,287.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554571636021,1.2349006262013518e-08,0.001055444823578,-0.0313950553536415,0.0,0.0,0.0,-0.0109347403049469,60.0,-16.401071548461914,-0.0,-7.595238571411755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.320068359375,0.0,0.0,9.918231808114796e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,0.0001044437376549,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246154785156,0.0,0.0,7.714180537732318e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,0.0001044437667587,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161315917969,0.0,0.0,0.0004954361356794,289.0240783691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7576904296875,264.8500061035156,287.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567759163677,1.2503210022885014e-08,0.001056763343513,-0.0317985452711582,0.0,0.0,0.0,-0.011011186055839,60.0,-16.41643714904785,-0.0,-7.614229247110418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076477050781,0.0,0.0,9.94450892903842e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,0.000104720442323,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121337890625,0.0,0.0,7.734617975074798e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,0.0001047204714268,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,0.000496748718433,289.01190185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7593994140625,264.8500061035156,287.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830604134705936e-08,0.0010595626663416,-0.0326551534235477,0.0,0.0,0.0,-0.0111734876409173,60.0,-16.44965362548828,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076477050781,0.0,0.0,9.94450892903842e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,0.000104720442323,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121337890625,0.0,0.0,7.734617975074798e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,0.0001047204714268,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,0.000496748718433,289.01190185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7593994140625,264.8500061035156,287.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830604134705936e-08,0.0010595626663416,-0.0326551534235477,0.0,0.0,0.0,-0.0111734876409173,60.0,-16.44965362548828,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.295166015625,0.0,0.0,9.971616964321584e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406311035156,0.0,0.0,0.000105005907244,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,7.755702245049179e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,0.0001050059363478,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0004981028032489,288.99969482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7611083984375,264.8500061035156,287.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.316835795961424e-08,0.0010624506976455,-0.0335387960076332,0.0,0.0,0.0,-0.0113409264013171,60.0,-16.485063552856445,-0.0,-7.696416304270316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.295166015625,0.0,0.0,9.971616964321584e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406311035156,0.0,0.0,0.000105005907244,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,7.755702245049179e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,0.0001050059363478,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0004981028032489,288.99969482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7611083984375,264.8500061035156,287.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.316835795961424e-08,0.0010624506976455,-0.0335387960076332,0.0,0.0,0.0,-0.0113409264013171,60.0,-16.485063552856445,-0.0,-7.696416304270316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826538085937,0.0,0.0,9.997688903240488e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001052804582286,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,7.775980338919908e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,0.0001052804873324,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,0.0004994051414541,288.9874572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.76275634765625,264.8500061035156,287.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652418714016,1.3493205663905884e-08,0.0010652283672243,-0.0343885980546474,0.0,0.0,0.0,-0.0115019669756293,60.0,-16.520401000976562,-0.0,-7.736715446071686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826538085937,0.0,0.0,9.997688903240488e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001052804582286,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,7.775980338919908e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,0.0001052804873324,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,0.0004994051414541,288.9874572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.76275634765625,264.8500061035156,287.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652418714016,1.3493205663905884e-08,0.0010652283672243,-0.0343885980546474,0.0,0.0,0.0,-0.0115019669756293,60.0,-16.520401000976562,-0.0,-7.736715446071686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701416015625,0.0,0.0,0.0001002016724669,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170104980469,0.0,0.0,0.0001055171596817,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,7.793463009875268e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0001055171887855,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,0.0005005279672332,288.9751892089844,294.1499938964844,264.8500061035156,263.4564819335937,264.764404296875,264.8500061035156,287.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676370002329,1.3773271412276245e-08,0.0010676231468096,-0.0351211950182914,0.0,0.0,0.0,-0.0116408076137304,60.0,-16.551889419555664,-0.0,-7.771543408807703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701416015625,0.0,0.0,0.0001002016724669,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170104980469,0.0,0.0,0.0001055171596817,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,7.793463009875268e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0001055171887855,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,0.0005005279672332,288.9751892089844,294.1499938964844,264.8500061035156,263.4564819335937,264.764404296875,264.8500061035156,287.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676370002329,1.3773271412276245e-08,0.0010676231468096,-0.0351211950182914,0.0,0.0,0.0,-0.0116408076137304,60.0,-16.551889419555664,-0.0,-7.771543408807703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26385498046875,0.0,0.0,0.0001002940989565,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21112060546875,0.0,0.0,0.0001056144901667,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,7.800651655998081e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,0.0001056145192706,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601318359375,0.0,0.0,0.0005009896703995,288.9690246582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7652282714844,264.8500061035156,287.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686218738555,1.3888430849817725e-08,0.0010686080204322,-0.0354224108159542,0.0,0.0,0.0,-0.0116978976875543,60.0,-16.565176010131836,-0.0,-7.785886424471755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.257568359375,0.0,0.0,0.0001003685247269,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,0.0001056928667821,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,7.806441135471687e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369689941406,0.0,0.0,0.000105692895886,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538757324219,0.0,0.0,0.0005013614427298,288.962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7660217285156,264.8500061035156,287.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694150114431,1.3981165558618612e-08,0.0010694010416045,-0.035664964467287,0.0,0.0,0.0,-0.0117438705638051,60.0,-16.57604217529297,-0.0,-7.797446954782572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450256347656,0.0,0.0,0.000100455537904,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0001057844929164,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24920654296875,0.0,0.0,7.813208503648639e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,0.0001057845220202,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,0.0005017960793338,288.9505615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7676086425781,264.8500061035156,287.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703423758968,1.4089573951991952e-08,0.0010703282896429,-0.0359485074877738,0.0,0.0,0.0,-0.0117976143956184,60.0,-16.589336395263672,-0.0,-7.81097142521503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450256347656,0.0,0.0,0.000100455537904,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0001057844929164,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24920654296875,0.0,0.0,7.813208503648639e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,0.0001057845220202,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,0.0005017960793338,288.9505615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7676086425781,264.8500061035156,287.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703423758968,1.4089573951991952e-08,0.0010703282896429,-0.0359485074877738,0.0,0.0,0.0,-0.0117976143956184,60.0,-16.589336395263672,-0.0,-7.81097142521503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,0.0001004495643428,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,0.000105778206489,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,7.812743569957092e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,0.0001057782355928,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0005017662770114,288.938232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7691650390625,264.8500061035156,287.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702790459617,1.4082133681370124e-08,0.0010702649597078,-0.0359290465712547,0.0,0.0,0.0,-0.0117939272895455,60.0,-16.58833122253418,-0.0,-7.810042745859391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,0.0001004495643428,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,0.000105778206489,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,7.812743569957092e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,0.0001057782355928,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0005017662770114,288.938232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7691650390625,264.8500061035156,287.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702790459617,1.4082133681370124e-08,0.0010702649597078,-0.0359290465712547,0.0,0.0,0.0,-0.0117939272895455,60.0,-16.58833122253418,-0.0,-7.810042745859391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
