time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21990966796875,0.0,0.0,0.0001003778088488,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695556640625,0.0,0.0,0.0001057026456692,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,7.807162910467014e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,0.000105702674773,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,0.0005014078342355,288.9259338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.77069091796875,264.8500061035156,287.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992726977107852e-08,0.0010695005767047,-0.0356952026486396,0.0,0.0,0.0,-0.011749604716897,60.0,-16.573509216308594,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21990966796875,0.0,0.0,0.0001003778088488,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695556640625,0.0,0.0,0.0001057026456692,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,7.807162910467014e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,0.000105702674773,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,0.0005014078342355,288.9259338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.77069091796875,264.8500061035156,287.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992726977107852e-08,0.0010695005767047,-0.0356952026486396,0.0,0.0,0.0,-0.011749604716897,60.0,-16.573509216308594,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.000100277524325,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576843261719,0.0,0.0,0.0001055970424204,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,7.799363083904609e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878356933594,0.0,0.0,0.0001055970642482,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0005009068991057,288.91363525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7721862792969,264.8500061035156,287.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867768267061821e-08,0.001068432116881,-0.0353683643043041,0.0,0.0,0.0,-0.011687658727169,60.0,-16.55126190185547,-0.0,-7.783312128140096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.000100277524325,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576843261719,0.0,0.0,0.0001055970424204,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,7.799363083904609e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878356933594,0.0,0.0,0.0001055970642482,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0005009068991057,288.91363525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7721862792969,264.8500061035156,287.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867768267061821e-08,0.001068432116881,-0.0353683643043041,0.0,0.0,0.0,-0.011687658727169,60.0,-16.55126190185547,-0.0,-7.783312128140096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010803222656,0.0,0.0,0.0001002185017568,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0001055348911904,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051086425781,0.0,0.0,7.794772682245821e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18170166015625,0.0,0.0,0.0001055349130183,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0005006120773032,288.9075012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.77294921875,264.8500061035156,287.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678172111511,1.3794228870267489e-08,0.0010678034741431,-0.035176008939743,0.0,0.0,0.0,-0.0116512021049857,60.0,-16.538381576538086,-0.0,-7.774152521733414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,0.0001001544806058,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.14581298828125,0.0,0.0,0.0001054674721672,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,7.789793016854674e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,0.000105467493995,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913757324219,0.0,0.0,0.0005002922844141,288.9013366699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7736511230469,264.8500061035156,287.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671351337805,1.3714455349145284e-08,0.0010671213967725,-0.0349673442542552,0.0,0.0,0.0,-0.0116116553544998,60.0,-16.52454376220703,-0.0,-7.764222687001165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1823425292969,0.0,0.0,0.0001000141419353,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13397216796875,0.0,0.0,0.0001053196901921,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1862487792969,0.0,0.0,7.778877625241876e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.163330078125,0.0,0.0,0.0001053197120199,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0004995912313461,288.8890686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7751159667969,264.8500061035156,287.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.353959522276682e-08,0.0010656262747943,-0.0345099456608295,0.0,0.0,0.0,-0.0115249706432223,60.0,-16.49452781677246,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1823425292969,0.0,0.0,0.0001000141419353,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13397216796875,0.0,0.0,0.0001053196901921,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1862487792969,0.0,0.0,7.778877625241876e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.163330078125,0.0,0.0,0.0001053197120199,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0004995912313461,288.8890686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7751159667969,264.8500061035156,287.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.353959522276682e-08,0.0010656262747943,-0.0345099456608295,0.0,0.0,0.0,-0.0115249706432223,60.0,-16.49452781677246,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,9.986165969166903e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12213134765625,0.0,0.0,0.0001051591170835,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,7.767017814330757e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,0.0001051591461873,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664733886719,0.0,0.0,0.000498829584103,288.8768310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7765197753906,264.8500061035156,287.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349606753365606e-08,0.0010640018153935,-0.0340129509568214,0.0,0.0,0.0,-0.0114307859912514,60.0,-16.461912155151367,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,9.986165969166903e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12213134765625,0.0,0.0,0.0001051591170835,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,7.767017814330757e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,0.0001051591461873,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664733886719,0.0,0.0,0.000498829584103,288.8768310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7765197753906,264.8500061035156,287.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349606753365606e-08,0.0010640018153935,-0.0340129509568214,0.0,0.0,0.0,-0.0114307859912514,60.0,-16.461912155151367,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,0.0001049924248945,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388854980469,0.0,0.0,0.0001049924467224,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,0.0004980388330295,288.8645935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.77789306640625,264.8500061035156,287.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.427921295166016,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,0.0001049924248945,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388854980469,0.0,0.0,0.0001049924467224,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,0.0004980388330295,288.8645935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.77789306640625,264.8500061035156,287.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.427921295166016,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,9.95438822428696e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,0.0001048244812409,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14874267578125,0.0,0.0,7.742302113911137e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,0.0001048245030688,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14166259765625,0.0,0.0,0.0004972422029823,288.8523864746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7792358398437,264.8500061035156,287.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953658590220133e-08,0.0010606162250041,-0.0329771004617214,0.0,0.0,0.0,-0.0112344976514577,60.0,-16.393264770507812,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,9.95438822428696e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,0.0001048244812409,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14874267578125,0.0,0.0,7.742302113911137e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,0.0001048245030688,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14166259765625,0.0,0.0,0.0004972422029823,288.8523864746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7792358398437,264.8500061035156,287.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953658590220133e-08,0.0010606162250041,-0.0329771004617214,0.0,0.0,0.0,-0.0112344976514577,60.0,-16.393264770507812,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387634277344,0.0,0.0,9.946481441147624e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09259033203125,0.0,0.0,0.0001047412224579,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,7.736152474535629e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12060546875,0.0,0.0,0.0001047412442858,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,0.000496847264003,288.8462829589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7799072265625,264.8500061035156,287.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855143616263833e-08,0.0010597738437354,-0.0327193588018417,0.0,0.0,0.0,-0.0111856600269675,60.0,-16.375925064086914,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325378417969,0.0,0.0,9.938739094650372e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.086669921875,0.0,0.0,0.0001046596880769,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,7.73013016441837e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,0.0001046597099048,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293029785156,0.0,0.0,0.0004964604740962,288.8401794433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7805480957031,264.8500061035156,287.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758671452672845e-08,0.0010589489247649,-0.0324669517576694,0.0,0.0,0.0,-0.0111378347501158,60.0,-16.358741760253906,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07489013671875,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169738769531,0.0,0.0,0.000495710177347,288.8280029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7818603515625,264.8500061035156,287.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.324941635131836,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07489013671875,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169738769531,0.0,0.0,0.000495710177347,288.8280029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7818603515625,264.8500061035156,287.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.324941635131836,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631103515625,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902404785156,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,0.0004950069705955,288.8158569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.29254722595215,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631103515625,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902404785156,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,0.0004950069705955,288.8158569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7831420898437,264.8500061035156,287.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.29254722595215,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954284667969,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513610839844,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923156738281,0.0,0.0,0.0004943460808135,288.8037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.78436279296875,264.8500061035156,287.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.261402130126953,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954284667969,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513610839844,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,0.0001042139701894,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923156738281,0.0,0.0,0.0004943460808135,288.8037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.78436279296875,264.8500061035156,287.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.261402130126953,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03961181640625,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,0.0004937341436743,288.7915954589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,287.3778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.232036590576172,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03961181640625,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,0.0004937341436743,288.7915954589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,287.3778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.232036590576172,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07696533203125,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337219238281,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804748535156,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,0.0001040229035424,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,0.0004934397293254,288.7855529785156,294.1499938964844,264.8500061035156,263.4564819335937,264.78619384765625,264.8500061035156,287.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.217792510986328,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278625488281,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07427978515625,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677795410156,0.0,0.0,0.0004931548610329,288.77947998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.203874588012695,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,0.0001038470800267,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0004926057299599,288.76739501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7879638671875,264.8500061035156,287.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.176803588867188,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,9.861569560598582e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,0.0001038470800267,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0004926057299599,288.76739501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7879638671875,264.8500061035156,287.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.176803588867188,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04327392578125,0.0,0.0,0.000492088322062,288.7553100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.1507568359375,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04327392578125,0.0,0.0,0.000492088322062,288.7553100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.1507568359375,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339660644531,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99267578125,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,0.0004916038014926,288.7432556152344,294.1499938964844,264.8500061035156,263.4564819335937,264.79022216796875,264.8500061035156,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.125858306884766,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339660644531,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99267578125,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,0.0004916038014926,288.7432556152344,294.1499938964844,264.8500061035156,263.4564819335937,264.79022216796875,264.8500061035156,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.125858306884766,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,0.0001035417953971,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250244140625,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057067871094,0.0,0.0,0.000103541817225,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,0.0004911576979793,288.731201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973945594924e-08,0.0010476388270035,-0.0290057081729173,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.102123260498047,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,0.0001035417953971,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250244140625,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057067871094,0.0,0.0,0.000103541817225,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,0.0004911576979793,288.731201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7913513183594,264.8500061035156,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973945594924e-08,0.0010476388270035,-0.0290057081729173,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.102123260498047,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,0.0001034972592606,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,7.644273136975244e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99969482421875,0.0,0.0,0.0001034972810884,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01275634765625,0.0,0.0,0.0004909464041702,288.7251892089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7918701171875,264.8500061035156,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383279208132537e-08,0.001047188299708,-0.0288677923381328,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.09070587158203,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,9.82436104095541e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692687988281,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01275634765625,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,0.0001034552551573,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0004907471011392,288.7191467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7924194335937,264.8500061035156,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.07964515686035,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9816589355469,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,0.0004903752123937,288.7071228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7934875488281,264.8500061035156,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.058385848999023,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9816589355469,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,0.0004903752123937,288.7071228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7934875488281,264.8500061035156,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.058385848999023,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850769042969,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458923339844,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,0.0001033065418596,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.000490041624289,288.6950988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7945251464844,264.8500061035156,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.03840446472168,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
