time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850769042969,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458923339844,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,0.0001033065418596,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.000490041624289,288.6950988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7945251464844,264.8500061035156,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.03840446472168,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728698730469,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341735839844,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,0.0004897444159723,288.68310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7955322265625,264.8500061035156,287.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.019628524780273,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728698730469,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341735839844,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,0.0004897444159723,288.68310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7955322265625,264.8500061035156,287.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.019628524780273,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.960693359375,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225158691406,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,0.0004894845187664,288.67108154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,287.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-16.002126693725586,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.960693359375,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225158691406,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,0.0004894845187664,288.67108154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,287.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-16.002126693725586,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95458984375,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396667480469,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.951904296875,0.0,0.0,0.0004893656005151,288.66510009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7970275878906,264.8500061035156,287.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967957814566e-08,0.0010438165627419,-0.0278357416391372,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.993749618530272,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,9.79456672212109e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458312988281,0.0,0.0,0.0004892587894573,288.6590881347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7975158691406,264.8500061035156,287.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.09623288224725e-08,0.0010435887379571,-0.0277660116553306,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.985788345336914,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93634033203125,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,0.0004890648415312,288.6470947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.97052764892578,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93634033203125,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,0.0004890648415312,288.6470947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.97052764892578,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.887451171875,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271545410156,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92156982421875,0.0,0.0,0.0004889009869657,288.6351318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.95628547668457,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.887451171875,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271545410156,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92156982421875,0.0,0.0,0.0004889009869657,288.6351318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.95628547668457,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120178222656,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89776611328125,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,0.0004887644317932,288.6231384277344,294.1499938964844,264.8500061035156,263.4564819335937,264.80035400390625,264.8500061035156,287.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.942960739135742,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120178222656,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89776611328125,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,0.0004887644317932,288.6231384277344,294.1499938964844,264.8500061035156,263.4564819335937,264.80035400390625,264.8500061035156,287.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.942960739135742,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998718261719,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.0001030144121614,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,0.0004886559327133,288.6111755371094,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,287.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.93062686920166,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998718261719,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.0001030144121614,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,0.0004886559327133,288.6111755371094,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,287.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.93062686920166,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8582458496094,0.0,0.0,0.000103004691482,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966979980469,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89129638671875,0.0,0.0,0.0004886098904535,288.60516357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.924758911132812,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,0.0004885701928287,288.59918212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8021545410156,264.8500061035156,287.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.91910171508789,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755798339844,0.0,0.0,9.779535321285948e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86187744140625,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731384277344,0.0,0.0,0.0004885079688392,288.58721923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.80303955078125,264.8500061035156,287.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.908339500427246,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755798339844,0.0,0.0,9.779535321285948e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86187744140625,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731384277344,0.0,0.0,0.0004885079688392,288.58721923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.80303955078125,264.8500061035156,287.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.908339500427246,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290405273437,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662414550781,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84991455078125,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86102294921875,0.0,0.050000000745058,0.0004884640802629,288.57525634765625,291.1499938964844,264.8500061035156,263.4564819335937,264.80389404296875,264.8500061035156,287.1671142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.89825439453125,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290405273437,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662414550781,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84991455078125,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86102294921875,0.0,0.050000000745058,0.0004884640802629,288.57525634765625,291.1499938964844,264.8500061035156,263.4564819335937,264.80389404296875,264.8500061035156,287.1671142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.89825439453125,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7029113769531,0.6412186026573181,0.050000000745058,0.0408188439905643,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.6412186026573181,0.050000000745058,0.0429842062294483,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7034912109375,0.6412186026573181,0.050000000745058,0.0317479893565177,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001342773437,0.6412186026573181,0.050000000745058,0.0429842062294483,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7024230957031,0.6412186026573181,0.050000000745058,0.2038985639810562,287.4974670410156,291.1499938964844,264.8503112792969,263.4566955566406,283.9063720703125,286.67333984375,287.0281066894531,1.0,0.1097030192613601,0.1503883898258209,0.1503883898258209,1.0,1.0,-0.4348726570606231,0.0094716968014836,0.4254009425640106,-0.0663212165236473,0.0,0.0,0.0,10.204839706420898,60.0,-194.675521850586,-0.0,12.271100997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.6376984119415283,0.050000000745058,0.0452133938670158,290.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020446777344,0.6376984119415283,0.050000000745058,0.0476118810474872,290.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.6376984119415283,0.050000000745058,0.0351659730076789,290.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.6376984119415283,0.050000000745058,0.0476118810474872,291.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.6376984119415283,0.050000000745058,0.2258502691984176,286.9572448730469,291.1499938964844,264.8511962890625,263.4573059082031,286.67950439453125,291.0413513183594,286.8829650878906,1.0,0.1210760101675987,0.3007767796516418,0.3007767796516418,1.0,1.0,-0.4817572832107544,0.0448777042329311,0.4368795752525329,-0.0365655869245529,0.0,0.0,0.0,12.531983375549316,60.0,-113.89490509033205,-0.0,16.669002532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.5749824643135071,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.5749824643135071,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7760925292969,291.1499938964844,264.85467529296875,263.4596862792969,282.9481201171875,291.1617126464844,286.6233215332031,1.0,0.1405555307865142,0.6015535593032837,0.6015535593032837,1.0,1.0,-0.4864992499351501,0.1623715609312057,0.3241276741027832,0.0800169259309768,0.0,0.0,0.0,20.07529258728028,60.0,-764.0532836914062,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.5749824643135071,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.5749824643135071,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7760925292969,291.1499938964844,264.85467529296875,263.4596862792969,282.9481201171875,291.1617126464844,286.6233215332031,1.0,0.1405555307865142,0.6015535593032837,0.6015535593032837,1.0,1.0,-0.4864992499351501,0.1623715609312057,0.3241276741027832,0.0800169259309768,0.0,0.0,0.0,20.07529258728028,60.0,-764.0532836914062,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.5524855852127075,0.050000000745058,0.0457951687276363,290.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.5524855852127075,0.050000000745058,0.0482245162129402,290.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.5524855852127075,0.050000000745058,0.0356184653937816,290.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.5524855852127075,0.050000000745058,0.0482245162129402,291.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.5524855852127075,0.050000000745058,0.2287563532590866,286.3340759277344,291.1499938964844,264.85723876953125,263.4614562988281,281.37030029296875,291.1539611816406,286.0246887207031,1.0,0.1489484012126922,0.751941978931427,0.751941978931427,1.0,1.0,-0.4879597723484039,0.185141459107399,0.3028183281421661,0.1025191321969032,0.0,0.0,0.0,23.742902755737305,60.0,-1330.404052734375,-0.0,26.31095314025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.223537370092952e-20,-1.8687638549403862e-20,6.452265656267905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47076416015625,297.1499938964844,293.1499938964844,0.001074471976608,-97.59828186035156,287.2329406738281,0.5351332426071167,0.050000000745058,0.0459260381758213,290.4678955078125,297.1499938964844,293.1499938964844,0.0008864887640811,-84.79467010498047,286.9226379394531,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2631225585937,297.1499938964844,293.1499938964844,0.0011458634398877,-109.6044464111328,287.3208923339844,0.5351332426071167,0.050000000745058,0.0483623296022415,291.14581298828125,297.1499938964844,293.1499938964844,0.0007584044360555,-344.1133117675781,286.8011169433594,0.5351332426071167,0.050000000745058,0.2294100672006607,285.8655090332031,291.1499938964844,264.8603210449219,263.4635925292969,281.0306091308594,291.1470642089844,286.0135498046875,1.0,0.1565066874027252,0.8010009527206421,0.8010009527206421,1.0,1.0,-0.4893542826175689,0.1889675259590149,0.3003867566585541,0.1061229184269905,0.0,0.0,1.0,27.244773864746094,60.0,930.9408569335938,-6879.47607421875,29.33759498596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6074523925781,308.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,3630.81005859375,18000.0,0.0,0.0,0.0123404655605554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555977821350098,0.5556004643440247,-2.695679995667888e-06,0.0,1.2524003977887332e-05,0.0,0.0,19.94910430908203,0.0,0.0,0.0,0.3416968882083893,4.0,0.0,1.0
713220,290.492919921875,297.1499938964844,293.1499938964844,0.002087848028168,-176.0123748779297,290.8285217285156,0.5115106105804443,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019369336077943,-171.9572296142578,290.5868530273437,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2930603027344,297.1499938964844,293.1499938964844,0.0020470079034566,-134.2220458984375,290.74169921875,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022550355643033,-200.1787109375,291.05975341796875,0.5115106105804443,0.050000000745058,0.0486135967075824,291.157958984375,297.1499938964844,293.1499938964844,0.0015622602077201,-657.9208984375,290.073974609375,0.5115106105804443,0.050000000745058,0.2306019812822342,287.9599914550781,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,291.1547546386719,288.454345703125,1.0,0.1693342179059982,0.8991190195083618,0.8991190195083618,1.0,1.0,-0.4918968975543976,0.1931030005216598,0.2987938821315765,0.1098294034600257,0.0,0.0,1.0,33.6290397644043,60.0,2435.87158203125,-7118.76611328125,34.89995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1258544921875,307.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,12358.4716796875,18000.0,0.0,0.0,0.0485857464373111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306142807006836,1.1306248903274536,-1.0557258065091446e-05,0.0,4.93083571200259e-05,0.0,0.0,160.6984405517578,0.0,0.0,0.0,0.6272493004798889,4.0,0.0,1.0
713280,290.492919921875,297.1499938964844,293.1499938964844,0.002087848028168,-176.0123748779297,290.8285217285156,0.5115106105804443,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019369336077943,-171.9572296142578,290.5868530273437,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2930603027344,297.1499938964844,293.1499938964844,0.0020470079034566,-134.2220458984375,290.74169921875,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022550355643033,-200.1787109375,291.05975341796875,0.5115106105804443,0.050000000745058,0.0486135967075824,291.157958984375,297.1499938964844,293.1499938964844,0.0015622602077201,-657.9208984375,290.073974609375,0.5115106105804443,0.050000000745058,0.2306019812822342,287.9599914550781,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,291.1547546386719,288.454345703125,1.0,0.1693342179059982,0.8991190195083618,0.8991190195083618,1.0,1.0,-0.4918968975543976,0.1931030005216598,0.2987938821315765,0.1098294034600257,0.0,0.0,1.0,33.6290397644043,60.0,2435.87158203125,-7118.76611328125,34.89995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1258544921875,307.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,12358.4716796875,18000.0,0.0,0.0,0.0485857464373111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306142807006836,1.1306248903274536,-1.0557258065091446e-05,0.0,4.93083571200259e-05,0.0,0.0,160.6984405517578,0.0,0.0,0.0,0.6272493004798889,4.0,0.0,1.0
713340,290.5401306152344,297.1499938964844,293.1499938964844,0.0028861230239272,-231.9695281982422,293.3682861328125,0.4969705939292907,0.050000000745058,0.0463684238493442,290.5177001953125,297.1499938964844,293.1499938964844,0.0027812735643237,-235.461166381836,293.20660400390625,0.4969705939292907,0.050000000745058,0.0488281846046447,290.3343811035156,297.1499938964844,293.1499938964844,0.0029377557802945,-183.62144470214844,293.42138671875,0.4969705939292907,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031498044263571,-266.34796142578125,293.7236633300781,0.4969705939292907,0.050000000745058,0.0488281846046447,291.191162109375,297.1499938964844,293.1499938964844,0.0021705422550439,-872.25732421875,292.3802490234375,0.4969705939292907,0.050000000745058,0.2316198796033859,289.4393005371094,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.7115173339844,1.0,0.1794992834329605,0.9972370266914368,0.9972370266914368,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08074569702149,60.0,1890.3204345703125,-6842.57861328125,39.69477462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46954345703125,306.20782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,16281.7158203125,19080.0,0.0,0.0,0.0848248675465583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978163957595823,1.29783034324646,-1.3910164852859452e-05,0.0,8.608646021457389e-05,0.0,0.0,243.04969787597656,0.0,0.0,0.0,0.7263867259025574,4.0,0.0,1.0
713400,290.5401306152344,297.1499938964844,293.1499938964844,0.0028861230239272,-231.9695281982422,293.3682861328125,0.4969705939292907,0.050000000745058,0.0463684238493442,290.5177001953125,297.1499938964844,293.1499938964844,0.0027812735643237,-235.461166381836,293.20660400390625,0.4969705939292907,0.050000000745058,0.0488281846046447,290.3343811035156,297.1499938964844,293.1499938964844,0.0029377557802945,-183.62144470214844,293.42138671875,0.4969705939292907,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031498044263571,-266.34796142578125,293.7236633300781,0.4969705939292907,0.050000000745058,0.0488281846046447,291.191162109375,297.1499938964844,293.1499938964844,0.0021705422550439,-872.25732421875,292.3802490234375,0.4969705939292907,0.050000000745058,0.2316198796033859,289.4393005371094,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.7115173339844,1.0,0.1794992834329605,0.9972370266914368,0.9972370266914368,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08074569702149,60.0,1890.3204345703125,-6842.57861328125,39.69477462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46954345703125,306.20782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,16281.7158203125,19080.0,0.0,0.0,0.0848248675465583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978163957595823,1.29783034324646,-1.3910164852859452e-05,0.0,8.608646021457389e-05,0.0,0.0,243.04969787597656,0.0,0.0,0.0,0.7263867259025574,4.0,0.0,1.0
713460,290.5927734375,297.1499938964844,293.1499938964844,0.0035967526491731,-278.5712280273437,295.1996154785156,0.487120509147644,0.050000000745058,0.046537160873413,290.5544738769531,297.1499938964844,293.1499938964844,0.0035388793330639,-288.7549743652344,295.11090087890625,0.487120509147644,0.050000000745058,0.0490058735013008,290.38214111328125,297.1499938964844,293.1499938964844,0.0037328503094613,-224.607650756836,295.3651428222656,0.487120509147644,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.0039562438614666,-321.5740051269531,295.66064453125,0.487120509147644,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027027046307921,-1049.809814453125,294.01239013671875,0.487120509147644,0.050000000745058,0.2324627637863159,290.4103698730469,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.619873046875,1.0,0.1874650716781616,0.9975903630256652,0.9975903630256652,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59436798095703,48.0,1386.7799072265625,-6665.2275390625,43.69601058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56256103515625,305.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18403.609375,19080.0,0.0,0.0,0.1186636984348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797954320907593,1.37981116771698,-1.5722989701316692e-05,0.0,0.0001204285654239,0.0,0.0,292.0787048339844,0.0,0.0,0.0,0.7543551921844482,4.0,0.0,1.0
713520,290.5927734375,297.1499938964844,293.1499938964844,0.0035967526491731,-278.5712280273437,295.1996154785156,0.487120509147644,0.050000000745058,0.046537160873413,290.5544738769531,297.1499938964844,293.1499938964844,0.0035388793330639,-288.7549743652344,295.11090087890625,0.487120509147644,0.050000000745058,0.0490058735013008,290.38214111328125,297.1499938964844,293.1499938964844,0.0037328503094613,-224.607650756836,295.3651428222656,0.487120509147644,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.0039562438614666,-321.5740051269531,295.66064453125,0.487120509147644,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027027046307921,-1049.809814453125,294.01239013671875,0.487120509147644,0.050000000745058,0.2324627637863159,290.4103698730469,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.619873046875,1.0,0.1874650716781616,0.9975903630256652,0.9975903630256652,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59436798095703,48.0,1386.7799072265625,-6665.2275390625,43.69601058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56256103515625,305.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18403.609375,19080.0,0.0,0.0,0.1186636984348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797954320907593,1.37981116771698,-1.5722989701316692e-05,0.0,0.0001204285654239,0.0,0.0,292.0787048339844,0.0,0.0,0.0,0.7543551921844482,4.0,0.0,1.0
713580,290.64501953125,297.1499938964844,293.1499938964844,0.0042254338040947,-316.2671813964844,296.6604309082031,0.4848134219646454,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042161685414612,-332.35675048828125,296.63848876953125,0.4848134219646454,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044415588490664,-257.7343139648437,296.9158935546875,0.4848134219646454,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046858377754688,-366.5929870605469,297.2124938964844,0.4848134219646454,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031577076297253,-1191.74560546875,295.3054504394531,0.4848134219646454,0.050000000745058,0.2326735556125641,291.1773376464844,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.34600830078125,1.0,0.1889128983020782,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9823245406150818,44.7220344543457,36.0,1036.693603515625,-6602.8076171875,44.70012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18946.19921875,19080.0,0.0,0.0,0.1484278738498687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968453407287598,1.3968614339828491,-1.6133177268784493e-05,0.0,0.0001506354310549,0.0,0.0,303.2839050292969,0.0,0.0,0.0,0.7625886797904968,4.0,0.0,1.0
713640,290.64501953125,297.1499938964844,293.1499938964844,0.0042254338040947,-316.2671813964844,296.6604309082031,0.4848134219646454,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042161685414612,-332.35675048828125,296.63848876953125,0.4848134219646454,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044415588490664,-257.7343139648437,296.9158935546875,0.4848134219646454,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046858377754688,-366.5929870605469,297.2124938964844,0.4848134219646454,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031577076297253,-1191.74560546875,295.3054504394531,0.4848134219646454,0.050000000745058,0.2326735556125641,291.1773376464844,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.34600830078125,1.0,0.1889128983020782,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9823245406150818,44.7220344543457,36.0,1036.693603515625,-6602.8076171875,44.70012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18946.19921875,19080.0,0.0,0.0,0.1484278738498687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968453407287598,1.3968614339828491,-1.6133177268784493e-05,0.0,0.0001506354310549,0.0,0.0,303.2839050292969,0.0,0.0,0.0,0.7625886797904968,4.0,0.0,1.0
