time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.67010498046875,297.1499938964844,293.1499938964844,0.0045162606984376,-332.5047912597656,297.291259765625,0.4860308170318603,0.050000000745058,0.0465570129454135,290.6087341308594,297.1499938964844,293.1499938964844,0.0045319986529648,-351.2703552246094,297.3005065917969,0.4860308170318603,0.050000000745058,0.0490267761051654,290.4560546875,297.1499938964844,293.1499938964844,0.0047712624073028,-271.9591064453125,297.5845642089844,0.4860308170318603,0.050000000745058,0.036211010068655,290.42462158203125,297.1499938964844,293.1499938964844,0.0050297826528549,-386.093505859375,297.88494873046875,0.4860308170318603,0.050000000745058,0.0490267761051654,291.2922668457031,297.1499938964844,293.1499938964844,0.003361756214872,-1252.2850341796875,295.8609313964844,0.4860308170318603,0.050000000745058,0.2325619161128997,291.5057983398437,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.28680419921875,291.6597900390625,1.0,0.1877219527959823,0.998120367527008,0.998120367527008,1.0,1.0,-0.4960783123970032,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.9255784153938292,44.12325668334961,36.0,913.3339233398438,-6603.8173828125,44.16682052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3572998046875,305.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,19543.701171875,20160.0,0.0,0.0,0.1614614576101303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749653100967407,1.3749812841415403,-1.5900022845016792e-05,0.0,0.000163862860063,0.0,0.0,292.5980834960937,0.0,0.0,0.0,0.7663625478744507,4.0,0.0,1.0
713760,290.6941223144531,297.1499938964844,293.1499938964844,0.0047954702749848,-347.3590393066406,297.8710632324219,0.4885524809360504,0.050000000745058,0.0465113520622253,290.625732421875,297.1499938964844,293.1499938964844,0.0048365332186222,-368.6173095703125,297.9096984863281,0.4885524809360504,0.050000000745058,0.0489786937832832,290.4798583984375,297.1499938964844,293.1499938964844,0.0050896084867417,-284.9654235839844,298.1988525390625,0.4885524809360504,0.050000000745058,0.0361754968762397,290.44537353515625,297.1499938964844,293.1499938964844,0.0053639882244169,-403.9712219238281,298.50390625,0.4885524809360504,0.050000000745058,0.0489786937832832,291.3118896484375,297.1499938964844,293.1499938964844,0.0035532782785594,-1307.265869140625,296.36962890625,0.4885524809360504,0.050000000745058,0.2323338240385055,291.8064270019531,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,291.3065795898437,291.94842529296875,1.0,0.1854444742202758,0.9983444809913636,0.9983444809913636,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8516140580177307,42.90069961547852,25.0,817.3566284179688,-6622.73291015625,43.07942962646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5305480957031,305.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,21200.443359375,20160.0,0.0,0.0,0.1731581389904022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33767569065094,1.337691307067871,-1.566044011269696e-05,0.0,0.0001757334975991,0.0,0.0,276.8420715332031,0.0,0.0,0.0,0.7352437376976013,4.0,0.0,1.0
713820,290.7385559082031,297.1499938964844,293.1499938964844,0.0053298575803637,-373.9556274414063,298.9055480957031,0.4968236088752746,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054229646921157,-399.73052978515625,298.9979553222656,0.4968236088752746,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049104943871,-308.24053955078125,299.2950134277344,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060156304389238,-436.0656127929688,299.6105651855469,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039070607163012,-1404.6298828125,297.2713928222656,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3345031738281,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4498291015625,1.0,0.1784835308790207,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.6573070287704468,39.13738250732422,25.0,641.349609375,-6560.24365234375,39.74510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1601867675781,305.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24228.875,20160.0,0.0,0.0,0.1921979337930679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0166581869125366,1.016669988632202,-1.1755838386307005e-05,0.0,0.0001950564619619,0.0,0.0,146.5086669921875,0.0,0.0,0.0,0.5883192420005798,4.0,0.0,1.0
713880,290.7385559082031,297.1499938964844,293.1499938964844,0.0053298575803637,-373.9556274414063,298.9055480957031,0.4968236088752746,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054229646921157,-399.73052978515625,298.9979553222656,0.4968236088752746,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049104943871,-308.24053955078125,299.2950134277344,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060156304389238,-436.0656127929688,299.6105651855469,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039070607163012,-1404.6298828125,297.2713928222656,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3345031738281,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4498291015625,1.0,0.1784835308790207,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.6573070287704468,39.13738250732422,25.0,641.349609375,-6560.24365234375,39.74510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1601867675781,305.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24228.875,20160.0,0.0,0.0,0.1921979337930679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0166581869125366,1.016669988632202,-1.1755838386307005e-05,0.0,0.0001950564619619,0.0,0.0,146.5086669921875,0.0,0.0,0.0,0.5883192420005798,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.005884991493076,-401.11077880859375,299.78369140625,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060344710946083,-431.1653747558594,299.9249572753906,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063513913191854,-331.8072509765625,300.23028564453125,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.006709567271173,-468.8012390136719,300.5596923828125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042569828219711,-1502.977783203125,298.01495361328125,0.5043280720710754,0.050000000745058,0.2310709208250045,292.71044921875,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655334472656,1.0,0.1731003522872924,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4216931164264679,36.13201141357422,25.0,322.7161560058594,-6031.71923828125,37.09638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1385498046875,305.29541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24442.6484375,19080.0,0.0,0.0,0.2045352607965469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952053725719452,0.4952123761177063,-7.019379609118914e-06,0.0,0.0002075772936223,0.0,0.0,35.919700622558594,0.0,0.0,0.0,0.3768605291843414,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.005884991493076,-401.11077880859375,299.78369140625,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060344710946083,-431.1653747558594,299.9249572753906,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063513913191854,-331.8072509765625,300.23028564453125,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.006709567271173,-468.8012390136719,300.5596923828125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042569828219711,-1502.977783203125,298.01495361328125,0.5043280720710754,0.050000000745058,0.2310709208250045,292.71044921875,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655334472656,1.0,0.1731003522872924,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4216931164264679,36.13201141357422,25.0,322.7161560058594,-6031.71923828125,37.09638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1385498046875,305.29541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24442.6484375,19080.0,0.0,0.0,0.2045352607965469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952053725719452,0.4952123761177063,-7.019379609118914e-06,0.0,0.0002075772936223,0.0,0.0,35.919700622558594,0.0,0.0,0.0,0.3768605291843414,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065985908731818,-440.3988952636719,300.4777526855469,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068176896311342,-475.4676208496094,300.66845703125,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071898801252245,-365.2977600097656,300.98992919921875,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076247877441346,-515.7282104492188,301.34423828125,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835681423544,-1645.451904296875,298.52606201171875,0.5107658505439758,0.050000000745058,0.230647787451744,292.71453857421875,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.63677978515625,1.0,0.1688000708818435,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069368958473205,33.86320114135742,25.0,-340.11505126953125,-4813.4951171875,35.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4913024902344,303.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,20712.0546875,19080.0,0.0,0.0,0.2084744870662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938599944114685,0.1938649863004684,-4.995841209165519e-06,0.0,0.0002115751121891,0.0,0.0,9.043536186218262,0.0,0.0,0.0,0.3007600009441376,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065985908731818,-440.3988952636719,300.4777526855469,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068176896311342,-475.4676208496094,300.66845703125,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071898801252245,-365.2977600097656,300.98992919921875,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076247877441346,-515.7282104492188,301.34423828125,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835681423544,-1645.451904296875,298.52606201171875,0.5107658505439758,0.050000000745058,0.230647787451744,292.71453857421875,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.63677978515625,1.0,0.1688000708818435,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069368958473205,33.86320114135742,25.0,-340.11505126953125,-4813.4951171875,35.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4913024902344,303.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,20712.0546875,19080.0,0.0,0.0,0.2084744870662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938599944114685,0.1938649863004684,-4.995841209165519e-06,0.0,0.0002115751121891,0.0,0.0,9.043536186218262,0.0,0.0,0.0,0.3007600009441376,4.0,0.0,1.0
714180,290.8415832519531,297.1499938964844,293.1499938964844,0.0076310238800942,-500.6463623046875,301.0246276855469,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079519813880324,-542.3170776367188,301.27227783203125,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084224659949541,-416.0434875488281,301.6239929199219,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.008995764888823,-587.0628051757812,302.0210876464844,0.5163724422454834,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052654021419584,-1866.561279296875,298.796630859375,0.5163724422454834,0.050000000745058,0.2303175777196884,292.20263671875,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0345764160156,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0962656512856483,32.09196472167969,25.0,-877.1416625976562,-4056.248779296875,33.55552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705322265625,302.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19486.064453125,19080.0,0.0,0.0,0.2030468881130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088212206959724,0.1088257804512977,-4.560308298096061e-06,0.0,0.0002060667757177,0.0,0.0,4.547980785369873,0.0,0.0,0.0,0.2805890738964081,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.0076310238800942,-500.6463623046875,301.0246276855469,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079519813880324,-542.3170776367188,301.27227783203125,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084224659949541,-416.0434875488281,301.6239929199219,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.008995764888823,-587.0628051757812,302.0210876464844,0.5163724422454834,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052654021419584,-1866.561279296875,298.796630859375,0.5163724422454834,0.050000000745058,0.2303175777196884,292.20263671875,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0345764160156,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0962656512856483,32.09196472167969,25.0,-877.1416625976562,-4056.248779296875,33.55552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705322265625,302.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19486.064453125,19080.0,0.0,0.0,0.2030468881130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088212206959724,0.1088257804512977,-4.560308298096061e-06,0.0,0.0002060667757177,0.0,0.0,4.547980785369873,0.0,0.0,0.0,0.2805890738964081,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082472786307334,-534.29296875,301.29833984375,0.5188808441162109,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086356587707996,-579.5537719726562,301.5767517089844,0.5188808441162109,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091735385358333,-444.288818359375,301.9458923339844,0.5188808441162109,0.050000000745058,0.0358401350677013,290.58935546875,297.1499938964844,293.1499938964844,0.0098448200151324,-626.7808227539062,302.3681640625,0.5188808441162109,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055936207063496,-1990.9774169921875,298.91278076171875,0.5188808441162109,0.050000000745058,0.2301799952983856,291.87042236328125,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.71124267578125,1.0,0.1639003306627273,1.0,1.0,0.9995772242546082,1.0,-0.490997165441513,0.1947047263383865,0.2962924242019653,0.1100930050015449,0.0,0.0,0.0815265998244285,31.353740692138672,25.0,-918.0450439453124,-4010.012451171875,32.91096496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0922241210937,302.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,19263.291015625,18000.0,0.0,0.0,0.1968728601932525,0.0,0.0,0.0,0.0,1.0,0.0005296666640788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973548293113708,0.0979976505041122,-0.0006428224151022,0.0,0.0001998009247472,0.0,0.0,4.027461051940918,0.0,0.0,0.0,0.2627802491188049,4.0,0.0,1.0
714360,290.8663330078125,297.1499938964844,293.1499938964844,0.0089038498699665,-567.0906372070312,301.5944519042969,0.5212026834487915,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.0093719214200973,-615.8910522460938,301.9037170410156,0.5212026834487915,0.050000000745058,0.0484988614916801,290.66015625,297.1499938964844,293.1499938964844,0.0099886311218142,-471.81243896484375,302.28936767578125,0.5212026834487915,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107784830033779,-665.5014038085938,302.73681640625,0.5212026834487915,0.050000000745058,0.0484988614916801,291.45867919921875,297.1499938964844,293.1499938964844,0.0059268223121762,-2112.407470703125,299.0534973144531,0.5212026834487915,0.050000000745058,0.2300577312707901,291.57000732421875,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559020996094,291.43359375,1.0,0.1625922918319702,1.0,1.0,0.9993425607681274,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424585700035,0.0,0.0,0.0838191732764244,30.69745635986328,25.0,-859.4841918945312,-4049.610595703125,32.33858871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02838134765625,302.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.71484375,18000.0,0.0,0.0,0.1886926889419555,0.0,0.0,0.0,0.0,1.0,0.0012419715058058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923759490251541,0.0953973606228828,-0.0030214141588658,0.0,0.0001914990862132,0.0,0.0,3.702490329742432,0.0,0.0,0.0,0.2700246274471283,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103149069473147,-626.9144897460938,302.2514038085937,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109854023903608,-682.3833618164062,302.6211242675781,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117957442998886,-522.0350341796875,303.0342102050781,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128956995904445,-736.2525634765625,303.52978515625,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879514440894,-2333.746826171875,299.4228515625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280212402344,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0525207519531,1.0,0.1603626459836959,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1189074665307998,29.59203338623047,25.0,-551.0119018554688,-4406.4609375,31.3758602142334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75347900390625,304.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.833984375,18000.0,0.0,0.0,0.1683505624532699,0.0,0.0,0.0,0.0,1.0,0.0007747234776616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017106249928474,0.1029323786497116,-0.0012217540061101,0.0,0.000170854415046,0.0,0.0,3.971457958221436,0.0,0.0,0.0,0.2701333165168762,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103149069473147,-626.9144897460938,302.2514038085937,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109854023903608,-682.3833618164062,302.6211242675781,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117957442998886,-522.0350341796875,303.0342102050781,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128956995904445,-736.2525634765625,303.52978515625,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879514440894,-2333.746826171875,299.4228515625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280212402344,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0525207519531,1.0,0.1603626459836959,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1189074665307998,29.59203338623047,25.0,-551.0119018554688,-4406.4609375,31.3758602142334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75347900390625,304.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.833984375,18000.0,0.0,0.0,0.1683505624532699,0.0,0.0,0.0,0.0,1.0,0.0007747234776616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017106249928474,0.1029323786497116,-0.0012217540061101,0.0,0.000170854415046,0.0,0.0,3.971457958221436,0.0,0.0,0.0,0.2701333165168762,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118123600259423,-675.5740966796875,302.9674072265625,0.5299858450889587,0.050000000745058,0.0459708534181118,290.7937927246094,297.1499938964844,293.1499938964844,0.0127479722723364,-736.7957763671875,303.3930358886719,0.5299858450889587,0.050000000745058,0.0484095215797424,290.71258544921875,297.1499938964844,293.1499938964844,0.0137941017746925,-562.85107421875,303.8233642578125,0.5299858450889587,0.050000000745058,0.0357551090419292,290.64410400390625,297.1499938964844,293.1499938964844,0.0175707135349512,-861.93701171875,304.11334228515625,0.5533480644226074,0.0675497353076934,0.0537437424063682,291.4966735839844,297.1499938964844,293.1499938964844,0.0072149052284657,-2513.021728515625,299.8981628417969,0.5299858450889587,0.050000000745058,0.2296339273452758,290.9358215332031,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203186035156,1.0,0.1586284637451172,1.0,1.0,0.998404026031494,1.0,-0.4962261617183685,0.1970958411693573,0.2991303205490112,0.1108173504471778,0.0,0.0,0.1629643738269806,28.47567749023437,28.0,-181.48475646972656,-4889.3017578125,30.978269577026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9739685058594,306.2135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.46875,18000.0,0.0,0.0,0.1470943242311477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206734254956245,0.120677649974823,-4.228686975693563e-06,0.0,0.000149282044731,0.0,0.0,4.69158935546875,0.0,0.0,0.0,0.2727007269859314,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118123600259423,-675.5740966796875,302.9674072265625,0.5299858450889587,0.050000000745058,0.0459708534181118,290.7937927246094,297.1499938964844,293.1499938964844,0.0127479722723364,-736.7957763671875,303.3930358886719,0.5299858450889587,0.050000000745058,0.0484095215797424,290.71258544921875,297.1499938964844,293.1499938964844,0.0137941017746925,-562.85107421875,303.8233642578125,0.5299858450889587,0.050000000745058,0.0357551090419292,290.64410400390625,297.1499938964844,293.1499938964844,0.0175707135349512,-861.93701171875,304.11334228515625,0.5533480644226074,0.0675497353076934,0.0537437424063682,291.4966735839844,297.1499938964844,293.1499938964844,0.0072149052284657,-2513.021728515625,299.8981628417969,0.5299858450889587,0.050000000745058,0.2296339273452758,290.9358215332031,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203186035156,1.0,0.1586284637451172,1.0,1.0,0.998404026031494,1.0,-0.4962261617183685,0.1970958411693573,0.2991303205490112,0.1108173504471778,0.0,0.0,0.1629643738269806,28.47567749023437,28.0,-181.48475646972656,-4889.3017578125,30.978269577026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9739685058594,306.2135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.46875,18000.0,0.0,0.0,0.1470943242311477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206734254956245,0.120677649974823,-4.228686975693563e-06,0.0,0.000149282044731,0.0,0.0,4.69158935546875,0.0,0.0,0.0,0.2727007269859314,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.013420769944787,-715.6607055664062,303.6961364746094,0.5449559092521667,0.050000000745058,0.0458483584225177,290.8195495605469,297.1499938964844,293.1499938964844,0.0172581374645233,-828.5314331054688,304.1217956542969,0.5451225638389587,0.0522082261741161,0.0483160987496376,290.7616271972656,297.1499938964844,293.1499938964844,0.0261726733297109,-779.3577270507812,304.10614013671875,0.6165789365768433,0.0807343199849128,0.0489434339106082,290.7157287597656,297.1499938964844,293.1499938964844,0.0535631813108921,-1564.1959228515625,304.0665588378906,0.7097719311714172,0.1166678518056869,0.1005293652415275,291.5187683105469,297.1499938964844,293.1499938964844,0.0077989865094423,-2656.6416015625,300.4155578613281,0.5449559092521667,0.050000000745058,0.2290220409631729,290.9039611816406,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8920593261719,1.0,0.1596506088972091,1.0,1.0,0.997962474822998,1.0,-0.5671961903572083,0.2263503968715667,0.3408458232879638,0.1273131519556045,0.0,0.0,0.1981339901685714,25.83145332336425,31.0,-67.75575256347656,-5539.54052734375,35.28722381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5512084960937,307.0228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.74609375,18000.0,0.0,0.0,0.1286497116088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390261799097061,0.1390304416418075,-4.258799890521914e-06,0.0,0.0001305631012655,0.0,0.0,5.465816497802734,0.0,0.0,0.0,0.2756604552268982,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.013420769944787,-715.6607055664062,303.6961364746094,0.5449559092521667,0.050000000745058,0.0458483584225177,290.8195495605469,297.1499938964844,293.1499938964844,0.0172581374645233,-828.5314331054688,304.1217956542969,0.5451225638389587,0.0522082261741161,0.0483160987496376,290.7616271972656,297.1499938964844,293.1499938964844,0.0261726733297109,-779.3577270507812,304.10614013671875,0.6165789365768433,0.0807343199849128,0.0489434339106082,290.7157287597656,297.1499938964844,293.1499938964844,0.0535631813108921,-1564.1959228515625,304.0665588378906,0.7097719311714172,0.1166678518056869,0.1005293652415275,291.5187683105469,297.1499938964844,293.1499938964844,0.0077989865094423,-2656.6416015625,300.4155578613281,0.5449559092521667,0.050000000745058,0.2290220409631729,290.9039611816406,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8920593261719,1.0,0.1596506088972091,1.0,1.0,0.997962474822998,1.0,-0.5671961903572083,0.2263503968715667,0.3408458232879638,0.1273131519556045,0.0,0.0,0.1981339901685714,25.83145332336425,31.0,-67.75575256347656,-5539.54052734375,35.28722381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5512084960937,307.0228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.74609375,18000.0,0.0,0.0,0.1286497116088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390261799097061,0.1390304416418075,-4.258799890521914e-06,0.0,0.0001305631012655,0.0,0.0,5.465816497802734,0.0,0.0,0.0,0.2756604552268982,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0190781634300947,-858.7249755859375,304.1251525878906,0.6099843978881836,0.0692839547991752,0.0531574822962284,290.88897705078125,297.1499938964844,293.1499938964844,0.0422474294900894,-1342.7940673828125,304.0870056152344,0.6973560452461243,0.097365565598011,0.0833527371287345,290.8993835449219,297.1499938964844,293.1499938964844,0.0586221404373645,-1205.6639404296875,304.0679016113281,0.7433340549468994,0.113479234278202,0.0749297961592674,290.82745361328125,297.1499938964844,293.1499938964844,0.0897116810083389,-2231.687255859375,304.035888671875,0.8251070380210876,0.1557280719280243,0.1390246748924255,291.552490234375,297.1499938964844,293.1499938964844,0.0084100747480988,-2806.32568359375,300.8682556152344,0.575663685798645,0.050000000745058,0.2280500531196594,290.7711486816406,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.7318115234375,1.0,0.164080873131752,1.0,1.0,0.997520923614502,1.0,-0.6942179203033447,0.280549019575119,0.4136689305305481,0.1552475541830063,0.0,0.0,0.255545049905777,21.812253952026367,34.0,-195.6474609375,-6530.61328125,44.754669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4689636230469,307.1037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17866.93359375,18000.0,0.0,0.0,0.1158068478107452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675168573856353,0.1675211638212204,-4.297910436434904e-06,0.0,0.0001175292345578,0.0,0.0,6.697124481201172,0.0,0.0,0.0,0.2803895473480224,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0190781634300947,-858.7249755859375,304.1251525878906,0.6099843978881836,0.0692839547991752,0.0531574822962284,290.88897705078125,297.1499938964844,293.1499938964844,0.0422474294900894,-1342.7940673828125,304.0870056152344,0.6973560452461243,0.097365565598011,0.0833527371287345,290.8993835449219,297.1499938964844,293.1499938964844,0.0586221404373645,-1205.6639404296875,304.0679016113281,0.7433340549468994,0.113479234278202,0.0749297961592674,290.82745361328125,297.1499938964844,293.1499938964844,0.0897116810083389,-2231.687255859375,304.035888671875,0.8251070380210876,0.1557280719280243,0.1390246748924255,291.552490234375,297.1499938964844,293.1499938964844,0.0084100747480988,-2806.32568359375,300.8682556152344,0.575663685798645,0.050000000745058,0.2280500531196594,290.7711486816406,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.7318115234375,1.0,0.164080873131752,1.0,1.0,0.997520923614502,1.0,-0.6942179203033447,0.280549019575119,0.4136689305305481,0.1552475541830063,0.0,0.0,0.255545049905777,21.812253952026367,34.0,-195.6474609375,-6530.61328125,44.754669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4689636230469,307.1037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17866.93359375,18000.0,0.0,0.0,0.1158068478107452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675168573856353,0.1675211638212204,-4.297910436434904e-06,0.0,0.0001175292345578,0.0,0.0,6.697124481201172,0.0,0.0,0.0,0.2803895473480224,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0358161590993404,-1170.4732666015625,304.0991516113281,0.696988582611084,0.0891596153378486,0.0718880444765091,290.95233154296875,297.1499938964844,293.1499938964844,0.058457862585783,-1630.98828125,304.06915283203125,0.7639383673667908,0.1135792806744575,0.1004162952303886,290.98834228515625,297.1499938964844,293.1499938964844,0.069565549492836,-1357.2640380859375,304.06304931640625,0.795612633228302,0.1245222613215446,0.0835912674665451,290.8870544433594,297.1499938964844,293.1499938964844,0.104695625603199,-2529.266357421875,304.0294189453125,0.8836379051208496,0.1734463572502136,0.1561670452356338,291.575927734375,297.1499938964844,293.1499938964844,0.0087309507653117,-2885.7197265625,301.061767578125,0.5968196392059326,0.050000000745058,0.2275185585021972,290.6475524902344,291.1499938964844,265.1041564941406,263.6308288574219,280.7948303222656,291.5713806152344,290.6066589355469,1.0,0.1676639169454574,1.0,1.0,0.9973002076148988,1.0,-0.7675072550773621,0.3129556775093078,0.4545515477657318,0.1702300012111663,0.0,0.0,0.3013045787811279,19.68094062805176,34.0,-251.461669921875,-7230.0927734375,51.360652923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1596984863281,307.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17781.8671875,18000.0,0.0,0.0,0.1125407069921493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948058158159256,0.194810152053833,-4.335244284447981e-06,0.0,0.0001142145119956,0.0,0.0,7.923745632171631,0.0,0.0,0.0,0.2851540744304657,4.0,0.0,1.0
714960,291.0613708496094,297.1499938964844,293.1499938964844,0.0518348440527915,-1436.7103271484375,304.0794372558594,0.7649701237678528,0.1050610244274139,0.0877250209450721,291.0264587402344,297.1499938964844,293.1499938964844,0.0711473450064659,-1869.39501953125,304.0609130859375,0.8216019868850708,0.1268694251775741,0.114285297691822,291.0663757324219,297.1499938964844,293.1499938964844,0.0792252719402313,-1495.923095703125,304.061279296875,0.8424054980278015,0.1365699470043182,0.0914482995867729,290.94732666015625,297.1499938964844,293.1499938964844,0.1193688288331031,-2812.640380859375,304.0246887207031,0.9462282657623292,0.1902752220630645,0.1724081039428711,291.6037292480469,297.1499938964844,293.1499938964844,0.0090447999536991,-2958.997314453125,301.2452087402344,0.6154680252075195,0.050000000745058,0.2271096259355545,290.536865234375,291.1499938964844,265.1153259277344,263.63848876953125,280.7198791503906,291.5988464355469,290.5166320800781,1.0,0.1719173640012741,1.0,1.0,0.9977670311927797,1.0,-0.8315920829772949,0.3420482575893402,0.4895438253879547,0.18233422935009,0.0,0.0,0.3535541296005249,18.12833023071289,25.0,-201.39065551757807,-8041.720703125,58.28644943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65435791015625,307.3641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17652.849609375,18000.0,0.0,0.0,0.1120474711060524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347808480262756,0.2347852438688278,-4.40072699348093e-06,0.0,0.0001137139406637,0.0,0.0,9.835530281066896,0.0,0.0,0.0,0.2927769720554352,4.0,0.0,1.0
715020,291.1898803710937,297.1499938964844,293.1499938964844,0.0750609040260315,-1845.673828125,304.0648803710937,0.85957932472229,0.1319408267736435,0.1130916699767112,291.1849365234375,297.1499938964844,293.1499938964844,0.0889815986156463,-2216.70947265625,304.061279296875,0.89878910779953,0.1485229730606079,0.1358569413423538,291.1960144042969,297.1499938964844,293.1499938964844,0.0991906598210334,-1786.4237060546875,304.05767822265625,0.9284560084342957,0.1630357801914215,0.1095179915428161,291.0358581542969,297.1499938964844,293.1499938964844,0.1097912639379501,-2616.989501953125,304.0854187011719,0.9552791714668274,0.2279145270586013,0.1598743945360183,291.6673583984375,297.1499938964844,293.1499938964844,0.0095456959679722,-3049.809326171875,301.62628173828125,0.6352429986000061,0.050000000745058,0.2267167419195175,290.54998779296875,291.1499938964844,265.1376953125,263.65380859375,280.6600646972656,291.6622314453125,290.5767822265625,1.0,0.1761178970336914,1.0,1.0,0.9987007975578308,1.0,-0.8941311836242676,0.3710891008377075,0.5230420827865601,0.1932200491428375,0.0,0.0,0.4363984167575836,16.65774154663086,28.0,91.64177703857422,-9207.7646484375,65.90430450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1830139160156,307.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17449.9375,18000.0,0.0,0.0,0.1195520162582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304675817489624,0.3304722309112549,-4.650461960409302e-06,0.0,0.000121330100228,0.0,0.0,15.24142837524414,0.0,0.0,0.0,0.3150932788848877,4.0,0.0,1.0
715080,291.1898803710937,297.1499938964844,293.1499938964844,0.0750609040260315,-1845.673828125,304.0648803710937,0.85957932472229,0.1319408267736435,0.1130916699767112,291.1849365234375,297.1499938964844,293.1499938964844,0.0889815986156463,-2216.70947265625,304.061279296875,0.89878910779953,0.1485229730606079,0.1358569413423538,291.1960144042969,297.1499938964844,293.1499938964844,0.0991906598210334,-1786.4237060546875,304.05767822265625,0.9284560084342957,0.1630357801914215,0.1095179915428161,291.0358581542969,297.1499938964844,293.1499938964844,0.1097912639379501,-2616.989501953125,304.0854187011719,0.9552791714668274,0.2279145270586013,0.1598743945360183,291.6673583984375,297.1499938964844,293.1499938964844,0.0095456959679722,-3049.809326171875,301.62628173828125,0.6352429986000061,0.050000000745058,0.2267167419195175,290.54998779296875,291.1499938964844,265.1376953125,263.65380859375,280.6600646972656,291.6622314453125,290.5767822265625,1.0,0.1761178970336914,1.0,1.0,0.9987007975578308,1.0,-0.8941311836242676,0.3710891008377075,0.5230420827865601,0.1932200491428375,0.0,0.0,0.4363984167575836,16.65774154663086,28.0,91.64177703857422,-9207.7646484375,65.90430450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1830139160156,307.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17449.9375,18000.0,0.0,0.0,0.1195520162582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304675817489624,0.3304722309112549,-4.650461960409302e-06,0.0,0.000121330100228,0.0,0.0,15.24142837524414,0.0,0.0,0.0,0.3150932788848877,4.0,0.0,1.0
715140,291.317138671875,297.1499938964844,293.1499938964844,0.0931194424629211,-2180.488525390625,304.0632629394531,0.931588888168335,0.1557922959327697,0.1350293308496475,291.338623046875,297.1499938964844,293.1499938964844,0.1032262220978736,-2493.867431640625,304.0671081542969,0.9605735540390016,0.1671685427427292,0.1543869525194168,291.3133850097656,297.1499938964844,293.1499938964844,0.1152356043457984,-2007.9808349609373,304.0626220703125,0.9861465692520142,0.1887305676937103,0.1239751130342483,291.0574035644531,297.1499938964844,293.1499938964844,0.0975164771080017,-2374.632080078125,304.1258850097656,0.9421276450157166,0.2770596146583557,0.1464060842990875,291.7322082519531,297.1499938964844,293.1499938964844,0.0099711716175079,-3109.45849609375,302.00103759765625,0.645465075969696,0.050000000745058,0.2265482991933822,290.6994323730469,291.1499938964844,265.1600036621094,263.6690673828125,280.6242980957031,291.7274475097656,290.7055358886719,1.0,0.1818966418504715,1.0,1.0,0.9996345043182372,1.0,-0.9443374872207642,0.394837886095047,0.5494996309280396,0.2013138830661773,0.0,0.0,0.4846338629722595,16.267202377319336,48.0,117.34415435791016,-9710.3662109375,73.87068939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5823059082031,306.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17496.88671875,18000.0,0.0,0.0,0.134653553366661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014934301376343,0.4014983773231506,-4.954545147484168e-06,0.0,0.0001366562501061,0.0,0.0,20.38209342956543,0.0,0.0,0.0,0.3361226618289947,4.0,0.0,1.0
715200,291.317138671875,297.1499938964844,293.1499938964844,0.0931194424629211,-2180.488525390625,304.0632629394531,0.931588888168335,0.1557922959327697,0.1350293308496475,291.338623046875,297.1499938964844,293.1499938964844,0.1032262220978736,-2493.867431640625,304.0671081542969,0.9605735540390016,0.1671685427427292,0.1543869525194168,291.3133850097656,297.1499938964844,293.1499938964844,0.1152356043457984,-2007.9808349609373,304.0626220703125,0.9861465692520142,0.1887305676937103,0.1239751130342483,291.0574035644531,297.1499938964844,293.1499938964844,0.0975164771080017,-2374.632080078125,304.1258850097656,0.9421276450157166,0.2770596146583557,0.1464060842990875,291.7322082519531,297.1499938964844,293.1499938964844,0.0099711716175079,-3109.45849609375,302.00103759765625,0.645465075969696,0.050000000745058,0.2265482991933822,290.6994323730469,291.1499938964844,265.1600036621094,263.6690673828125,280.6242980957031,291.7274475097656,290.7055358886719,1.0,0.1818966418504715,1.0,1.0,0.9996345043182372,1.0,-0.9443374872207642,0.394837886095047,0.5494996309280396,0.2013138830661773,0.0,0.0,0.4846338629722595,16.267202377319336,48.0,117.34415435791016,-9710.3662109375,73.87068939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5823059082031,306.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17496.88671875,18000.0,0.0,0.0,0.134653553366661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014934301376343,0.4014983773231506,-4.954545147484168e-06,0.0,0.0001366562501061,0.0,0.0,20.38209342956543,0.0,0.0,0.0,0.3361226618289947,4.0,0.0,1.0
715260,291.43780517578125,297.1499938964844,293.1499938964844,0.1107144355773925,-2506.032470703125,304.0628356933594,0.9495333433151244,0.1777559071779251,0.1552136838436126,291.5001525878906,297.1499938964844,293.1499938964844,0.1153221800923347,-2724.800048828125,304.07470703125,0.9601988196372986,0.1803696304559707,0.1686068177223205,291.38140869140625,297.1499938964844,293.1499938964844,0.1172220632433891,-2038.3258056640625,304.0843505859375,0.9642601609230042,0.2214490622282028,0.1260693669319152,291.10284423828125,297.1499938964844,293.1499938964844,0.1175715550780296,-2763.39404296875,304.1006774902344,0.9642601609230042,0.3209619522094726,0.1706877052783966,291.7941589355469,297.1499938964844,293.1499938964844,0.010528196580708,-3202.806640625,302.3335266113281,0.6277087330818176,0.050000000745058,0.22685407102108,290.7071228027344,291.1499938964844,265.1820983886719,263.6842041015625,280.5592346191406,291.7898254394531,290.70068359375,1.0,0.1962469071149826,0.9992373585700988,0.9992373585700988,0.9997807145118712,1.0,-1.016971230506897,0.4296101927757263,0.5873610973358154,0.2126738429069519,0.0,0.0,0.5422161221504211,18.65814208984375,68.0,6.09714412689209,-10315.4267578125,91.96482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1075134277344,306.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17317.12890625,18000.0,0.0,0.0,0.1546646803617477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852253198623657,0.4852306842803955,-5.349461844161851e-06,0.0,0.0001569649903103,0.0,0.0,27.67849922180176,0.0,0.0,0.0,0.3627541363239288,4.0,0.0,1.0
715320,291.43780517578125,297.1499938964844,293.1499938964844,0.1107144355773925,-2506.032470703125,304.0628356933594,0.9495333433151244,0.1777559071779251,0.1552136838436126,291.5001525878906,297.1499938964844,293.1499938964844,0.1153221800923347,-2724.800048828125,304.07470703125,0.9601988196372986,0.1803696304559707,0.1686068177223205,291.38140869140625,297.1499938964844,293.1499938964844,0.1172220632433891,-2038.3258056640625,304.0843505859375,0.9642601609230042,0.2214490622282028,0.1260693669319152,291.10284423828125,297.1499938964844,293.1499938964844,0.1175715550780296,-2763.39404296875,304.1006774902344,0.9642601609230042,0.3209619522094726,0.1706877052783966,291.7941589355469,297.1499938964844,293.1499938964844,0.010528196580708,-3202.806640625,302.3335266113281,0.6277087330818176,0.050000000745058,0.22685407102108,290.7071228027344,291.1499938964844,265.1820983886719,263.6842041015625,280.5592346191406,291.7898254394531,290.70068359375,1.0,0.1962469071149826,0.9992373585700988,0.9992373585700988,0.9997807145118712,1.0,-1.016971230506897,0.4296101927757263,0.5873610973358154,0.2126738429069519,0.0,0.0,0.5422161221504211,18.65814208984375,68.0,6.09714412689209,-10315.4267578125,91.96482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1075134277344,306.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17317.12890625,18000.0,0.0,0.0,0.1546646803617477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852253198623657,0.4852306842803955,-5.349461844161851e-06,0.0,0.0001569649903103,0.0,0.0,27.67849922180176,0.0,0.0,0.0,0.3627541363239288,4.0,0.0,1.0
715380,291.5520324707031,297.1499938964844,293.1499938964844,0.1287996619939804,-2831.422607421875,304.0617370605469,0.9425864815711976,0.1979682147502899,0.1738668829202652,291.6810607910156,297.1499938964844,293.1499938964844,0.1220097914338111,-2850.329833984375,304.0887451171875,0.925585925579071,0.185453712940216,0.1746699959039688,291.4834289550781,297.1499938964844,293.1499938964844,0.1528403609991073,-2527.66943359375,304.0462646484375,0.987156331539154,0.2456863820552826,0.1554127335548401,291.1929626464844,297.1499938964844,293.1499938964844,0.1531227380037307,-3425.023681640625,304.0572814941406,0.987156331539154,0.3546558916568756,0.2104162573814392,291.8572998046875,297.1499938964844,293.1499938964844,0.0111977187916636,-3321.48388671875,302.6263732910156,0.6005591750144958,0.050000000745058,0.2274247407913208,290.5954284667969,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531188964844,290.57958984375,1.0,0.2183083295822143,0.9984747171401978,0.9984747171401978,0.9999269247055054,1.0,-1.130211591720581,0.4841398596763611,0.64607173204422,0.2310124188661575,0.0,0.0,0.6225315928459167,22.980937957763672,88.0,-134.1039581298828,-11292.1689453125,126.1093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7216186523437,305.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,16809.67578125,18000.0,0.0,0.0,0.179484874010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113386750221252,0.6113447546958923,-6.071002644603141e-06,0.0,0.0001821543410187,0.0,0.0,41.94194793701172,0.0,0.0,0.0,0.4073419868946075,4.0,0.0,1.0
