time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.5520324707031,297.1499938964844,293.1499938964844,0.1287996619939804,-2831.422607421875,304.0617370605469,0.9425864815711976,0.1979682147502899,0.1738668829202652,291.6810607910156,297.1499938964844,293.1499938964844,0.1220097914338111,-2850.329833984375,304.0887451171875,0.925585925579071,0.185453712940216,0.1746699959039688,291.4834289550781,297.1499938964844,293.1499938964844,0.1528403609991073,-2527.66943359375,304.0462646484375,0.987156331539154,0.2456863820552826,0.1554127335548401,291.1929626464844,297.1499938964844,293.1499938964844,0.1531227380037307,-3425.023681640625,304.0572814941406,0.987156331539154,0.3546558916568756,0.2104162573814392,291.8572998046875,297.1499938964844,293.1499938964844,0.0111977187916636,-3321.48388671875,302.6263732910156,0.6005591750144958,0.050000000745058,0.2274247407913208,290.5954284667969,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531188964844,290.57958984375,1.0,0.2183083295822143,0.9984747171401978,0.9984747171401978,0.9999269247055054,1.0,-1.130211591720581,0.4841398596763611,0.64607173204422,0.2310124188661575,0.0,0.0,0.6225315928459167,22.980937957763672,88.0,-134.1039581298828,-11292.1689453125,126.1093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7216186523437,305.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,16809.67578125,18000.0,0.0,0.0,0.179484874010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113386750221252,0.6113447546958923,-6.071002644603141e-06,0.0,0.0001821543410187,0.0,0.0,41.94194793701172,0.0,0.0,0.0,0.4073419868946075,4.0,0.0,1.0
715500,291.6072082519531,297.1499938964844,293.1499938964844,0.137872889637947,-2991.254638671875,304.0613098144531,0.9318624138832092,0.2073722779750824,0.1826002746820449,291.7545471191406,297.1499938964844,293.1499938964844,0.1258380115032196,-2922.3916015625,304.0928649902344,0.9048818349838256,0.1896207630634308,0.1779786199331283,291.5534973144531,297.1499938964844,293.1499938964844,0.178300604224205,-2858.7451171875,304.0186767578125,0.9970229268074036,0.2530520260334015,0.1747183948755264,291.2547607421875,297.1499938964844,293.1499938964844,0.1760622560977935,-3834.86865234375,304.032470703125,0.9949842691421508,0.3673184216022491,0.2345988452434539,291.8907165527344,297.1499938964844,293.1499938964844,0.0115601159632205,-3385.1044921875,302.7583923339844,0.5831263065338135,0.050000000745058,0.2278414219617843,290.5158386230469,291.1499938964844,265.2145690917969,263.7064208984375,280.3892517089844,291.8865661621094,290.4988708496094,1.0,0.2318406403064727,0.9980934262275696,0.9980934262275696,1.0,1.0,-1.1982052326202393,0.516915500164032,0.6812896728515625,0.2427462190389633,0.0,0.0,0.6727210879325867,26.038938522338867,88.0,-180.29640197753903,-11901.3662109375,150.5879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04345703125,304.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,16428.529296875,18000.0,0.0,0.0,0.1938037276268005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987165212631226,0.6987231969833374,-6.679922989860643e-06,0.0,0.0001966861455002,0.0,0.0,54.69879913330078,0.0,0.0,0.0,0.4413197636604309,4.0,0.0,1.0
715560,291.6611633300781,297.1499938964844,293.1499938964844,0.1468964368104934,-3148.0224609375,304.06103515625,0.907859981060028,0.2163206934928894,0.1909772455692291,291.81884765625,297.1499938964844,293.1499938964844,0.1308155059814453,-3015.71044921875,304.0941772460937,0.8780164122581482,0.1946634203195572,0.1825060248374939,291.6213073730469,297.1499938964844,293.1499938964844,0.1854078918695449,-2952.847412109375,304.02947998046875,0.9733986854553224,0.2599436640739441,0.1795452237129211,291.3288879394531,297.1499938964844,293.1499938964844,0.2082225084304809,-4393.7109375,303.9955139160156,0.9990000128746032,0.3767888844013214,0.2678726613521576,291.92535400390625,297.1499938964844,293.1499938964844,0.0119535699486732,-3452.750732421875,302.8818054199219,0.5576685070991516,0.050000000745058,0.2285678684711456,290.4303283691406,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,291.9212646484375,290.4150695800781,1.0,0.246476799249649,0.9973189830780028,0.9973189830780028,1.0,1.0,-1.2594529390335083,0.5462988615036011,0.713154137134552,0.2542032599449157,0.0,0.0,0.729273796081543,30.72588348388672,108.0,-201.482162475586,-12474.0849609375,179.19944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3785095214844,304.6463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,16014.0478515625,18000.0,0.0,0.0,0.2093361020088195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801805853843689,0.8018134236335754,-7.52552932681283e-06,0.0,0.0002124495222233,0.0,0.0,73.42066192626953,0.0,0.0,0.0,0.4841468632221222,4.0,0.0,1.0
715620,291.7657775878906,297.1499938964844,293.1499938964844,0.1643507182598114,-3445.16845703125,304.0616149902344,0.8661694526672363,0.2328296154737472,0.2065782397985458,291.9322814941406,297.1499938964844,293.1499938964844,0.1421060264110565,-3224.6279296875,304.0939025878906,0.8333052396774292,0.2053646743297577,0.1929037719964981,291.7294921875,297.1499938964844,293.1499938964844,0.2035899460315704,-3180.61376953125,304.0390319824219,0.9201481342315674,0.2767010033130646,0.1910257786512375,291.5052185058594,297.1499938964844,293.1499938964844,0.2750855088233948,-5499.6455078125,303.93572998046875,0.9990000128746032,0.3872415721416473,0.3328380584716797,291.9980163574219,297.1499938964844,293.1499938964844,0.0127743380144238,-3587.05517578125,303.1052551269531,0.5127063989639282,0.050000000745058,0.230508342385292,290.2708740234375,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940795898437,290.2557678222656,1.0,0.2783409655094147,0.9957701563835144,0.9957701563835144,1.0,1.0,-1.3847458362579346,0.6055619716644287,0.7791839241981506,0.2817403078079223,0.0,0.0,0.8569727540016174,42.965858459472656,111.0,-220.93017578125,-13543.46875,251.9082794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1541442871094,304.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,15485.8955078125,18000.0,0.0,0.0,0.2431738972663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324684381484983,1.0324784517288208,-9.9753497124766e-06,0.0,0.0002467905869707,0.0,0.0,133.33892822265625,0.0,0.0,0.0,0.5872787237167358,4.0,0.0,1.0
715680,291.7657775878906,297.1499938964844,293.1499938964844,0.1643507182598114,-3445.16845703125,304.0616149902344,0.8661694526672363,0.2328296154737472,0.2065782397985458,291.9322814941406,297.1499938964844,293.1499938964844,0.1421060264110565,-3224.6279296875,304.0939025878906,0.8333052396774292,0.2053646743297577,0.1929037719964981,291.7294921875,297.1499938964844,293.1499938964844,0.2035899460315704,-3180.61376953125,304.0390319824219,0.9201481342315674,0.2767010033130646,0.1910257786512375,291.5052185058594,297.1499938964844,293.1499938964844,0.2750855088233948,-5499.6455078125,303.93572998046875,0.9990000128746032,0.3872415721416473,0.3328380584716797,291.9980163574219,297.1499938964844,293.1499938964844,0.0127743380144238,-3587.05517578125,303.1052551269531,0.5127063989639282,0.050000000745058,0.230508342385292,290.2708740234375,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940795898437,290.2557678222656,1.0,0.2783409655094147,0.9957701563835144,0.9957701563835144,1.0,1.0,-1.3847458362579346,0.6055619716644287,0.7791839241981506,0.2817403078079223,0.0,0.0,0.8569727540016174,42.965858459472656,111.0,-220.93017578125,-13543.46875,251.9082794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1541442871094,304.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,15485.8955078125,18000.0,0.0,0.0,0.2431738972663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324684381484983,1.0324784517288208,-9.9753497124766e-06,0.0,0.0002467905869707,0.0,0.0,133.33892822265625,0.0,0.0,0.0,0.5872787237167358,4.0,0.0,1.0
715740,291.8651123046875,297.1499938964844,293.1499938964844,0.1814332604408264,-3729.526123046875,304.0626220703125,0.8372067809104919,0.2477491796016693,0.2207303792238235,292.03387451171875,297.1499938964844,293.1499938964844,0.1539428979158401,-3440.184326171875,304.0928955078125,0.8019317388534546,0.2155993431806564,0.2031671106815338,291.8242492675781,297.1499938964844,293.1499938964844,0.2236412614583969,-3427.607666015625,304.0425720214844,0.8848501443862915,0.2934617400169372,0.2031525075435638,291.68536376953125,297.1499938964844,293.1499938964844,0.3204878866672516,-6203.9970703125,303.9353942871094,0.9834529161453248,0.3923192024230957,0.3705189824104309,292.0743408203125,297.1499938964844,293.1499938964844,0.0136532047763466,-3724.883544921875,303.29461669921875,0.4834601581096649,0.050000000745058,0.232773020863533,290.0897827148437,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.07733154296875,1.0,0.3050446212291717,0.994221329689026,0.994221329689026,1.0,1.0,-1.476609230041504,0.6485899090766907,0.8280193209648132,0.3046478629112243,0.0,0.0,1.0,56.63099670410156,114.0,-230.72360229492188,-14233.634765625,324.9859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1845092773437,303.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,15700.0625,19080.0,0.0,0.0,0.2789120078086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462245225906372,1.2462375164031982,-1.2981598956685048e-05,0.0,0.0002830602461472,0.0,0.0,216.9561462402344,0.0,0.0,0.0,0.702792763710022,4.0,0.0,1.0
715800,291.8651123046875,297.1499938964844,293.1499938964844,0.1814332604408264,-3729.526123046875,304.0626220703125,0.8372067809104919,0.2477491796016693,0.2207303792238235,292.03387451171875,297.1499938964844,293.1499938964844,0.1539428979158401,-3440.184326171875,304.0928955078125,0.8019317388534546,0.2155993431806564,0.2031671106815338,291.8242492675781,297.1499938964844,293.1499938964844,0.2236412614583969,-3427.607666015625,304.0425720214844,0.8848501443862915,0.2934617400169372,0.2031525075435638,291.68536376953125,297.1499938964844,293.1499938964844,0.3204878866672516,-6203.9970703125,303.9353942871094,0.9834529161453248,0.3923192024230957,0.3705189824104309,292.0743408203125,297.1499938964844,293.1499938964844,0.0136532047763466,-3724.883544921875,303.29461669921875,0.4834601581096649,0.050000000745058,0.232773020863533,290.0897827148437,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.07733154296875,1.0,0.3050446212291717,0.994221329689026,0.994221329689026,1.0,1.0,-1.476609230041504,0.6485899090766907,0.8280193209648132,0.3046478629112243,0.0,0.0,1.0,56.63099670410156,114.0,-230.72360229492188,-14233.634765625,324.9859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1845092773437,303.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,15700.0625,19080.0,0.0,0.0,0.2789120078086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462245225906372,1.2462375164031982,-1.2981598956685048e-05,0.0,0.0002830602461472,0.0,0.0,216.9561462402344,0.0,0.0,0.0,0.702792763710022,4.0,0.0,1.0
715860,291.9591064453125,297.1499938964844,293.1499938964844,0.197019949555397,-3982.511474609375,304.0657653808594,0.8178801536560059,0.2612411677837372,0.233605146408081,292.1253356933594,297.1499938964844,293.1499938964844,0.1650359332561493,-3637.847900390625,304.0934143066406,0.7790629267692566,0.2253205329179763,0.212971419095993,291.9130249023437,297.1499938964844,293.1499938964844,0.2424338907003402,-3653.515380859375,304.0469970703125,0.8622369766235352,0.3090491592884063,0.2145921140909195,291.8046569824219,297.1499938964844,293.1499938964844,0.3382615149021148,-6456.86181640625,303.9763488769531,0.9505345225334167,0.4051489233970642,0.3811480700969696,292.1501770019531,297.1499938964844,293.1499938964844,0.0144983744248747,-3844.814697265625,303.4644775390625,0.4561441838741302,0.050000000745058,0.235122799873352,289.9671630859375,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9551086425781,1.0,0.3262721300125122,0.99213308095932,0.99213308095932,1.0,1.0,-1.533137559890747,0.675207257270813,0.8579303026199341,0.3187872767448425,0.0,0.0,1.0,70.19937133789062,117.0,-196.6967315673828,-14581.2138671875,387.6471862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6514587402344,303.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.759765625,19080.0,0.0,0.0,0.3133366405963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683444261550903,1.368359923362732,-1.5463407180504873e-05,0.0,0.0003179968625772,0.0,0.0,284.8706970214844,0.0,0.0,0.0,0.748615562915802,4.0,0.0,1.0
715920,291.9591064453125,297.1499938964844,293.1499938964844,0.197019949555397,-3982.511474609375,304.0657653808594,0.8178801536560059,0.2612411677837372,0.233605146408081,292.1253356933594,297.1499938964844,293.1499938964844,0.1650359332561493,-3637.847900390625,304.0934143066406,0.7790629267692566,0.2253205329179763,0.212971419095993,291.9130249023437,297.1499938964844,293.1499938964844,0.2424338907003402,-3653.515380859375,304.0469970703125,0.8622369766235352,0.3090491592884063,0.2145921140909195,291.8046569824219,297.1499938964844,293.1499938964844,0.3382615149021148,-6456.86181640625,303.9763488769531,0.9505345225334167,0.4051489233970642,0.3811480700969696,292.1501770019531,297.1499938964844,293.1499938964844,0.0144983744248747,-3844.814697265625,303.4644775390625,0.4561441838741302,0.050000000745058,0.235122799873352,289.9671630859375,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9551086425781,1.0,0.3262721300125122,0.99213308095932,0.99213308095932,1.0,1.0,-1.533137559890747,0.675207257270813,0.8579303026199341,0.3187872767448425,0.0,0.0,1.0,70.19937133789062,117.0,-196.6967315673828,-14581.2138671875,387.6471862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6514587402344,303.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.759765625,19080.0,0.0,0.0,0.3133366405963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683444261550903,1.368359923362732,-1.5463407180504873e-05,0.0,0.0003179968625772,0.0,0.0,284.8706970214844,0.0,0.0,0.0,0.748615562915802,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121602892875671,-4224.1640625,304.0686340332031,0.8091498017311096,0.273621529340744,0.245279461145401,292.20758056640625,297.1499938964844,293.1499938964844,0.1761580556631088,-3833.394287109375,304.0937805175781,0.7686893343925476,0.2345903068780899,0.2221981883049011,291.99609375,297.1499938964844,293.1499938964844,0.2609361410140991,-3872.222900390625,304.050537109375,0.8526520729064941,0.3235372006893158,0.2251297980546951,291.8953857421875,297.1499938964844,293.1499938964844,0.3607922494411468,-6783.99560546875,303.9964294433594,0.9348121285438538,0.4208077788352966,0.3959181904792785,292.2205505371094,297.1499938964844,293.1499938964844,0.0153571907430887,-3960.347412109375,303.6241760253906,0.4377226233482361,0.050000000745058,0.2369335442781448,289.82501220703125,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.2174987792969,289.8161926269531,1.0,0.3437581062316894,0.9900448322296144,0.9900448322296144,1.0,1.0,-1.5907868146896362,0.7024262547492981,0.8883606195449829,0.3334052264690399,0.0,0.0,1.0,80.96076965332031,120.0,-184.7073211669922,-14941.8251953125,447.6339416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5804443359375,303.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18806.978515625,19080.0,0.0,0.0,0.3443172872066498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948345184326172,1.3948506116867063,-1.606760451977607e-05,0.0,0.0003494382835924,0.0,0.0,301.7337951660156,0.0,0.0,0.0,0.7619009017944336,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121602892875671,-4224.1640625,304.0686340332031,0.8091498017311096,0.273621529340744,0.245279461145401,292.20758056640625,297.1499938964844,293.1499938964844,0.1761580556631088,-3833.394287109375,304.0937805175781,0.7686893343925476,0.2345903068780899,0.2221981883049011,291.99609375,297.1499938964844,293.1499938964844,0.2609361410140991,-3872.222900390625,304.050537109375,0.8526520729064941,0.3235372006893158,0.2251297980546951,291.8953857421875,297.1499938964844,293.1499938964844,0.3607922494411468,-6783.99560546875,303.9964294433594,0.9348121285438538,0.4208077788352966,0.3959181904792785,292.2205505371094,297.1499938964844,293.1499938964844,0.0153571907430887,-3960.347412109375,303.6241760253906,0.4377226233482361,0.050000000745058,0.2369335442781448,289.82501220703125,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.2174987792969,289.8161926269531,1.0,0.3437581062316894,0.9900448322296144,0.9900448322296144,1.0,1.0,-1.5907868146896362,0.7024262547492981,0.8883606195449829,0.3334052264690399,0.0,0.0,1.0,80.96076965332031,120.0,-184.7073211669922,-14941.8251953125,447.6339416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5804443359375,303.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18806.978515625,19080.0,0.0,0.0,0.3443172872066498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948345184326172,1.3948506116867063,-1.606760451977607e-05,0.0,0.0003494382835924,0.0,0.0,301.7337951660156,0.0,0.0,0.0,0.7619009017944336,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.2191762328147888,-4334.2978515625,304.0706787109375,0.8068216443061829,0.2794801592826843,0.2507710754871368,292.2455444335937,297.1499938964844,293.1499938964844,0.1813710331916809,-3923.657958984375,304.0945129394531,0.7658715844154358,0.2390731871128082,0.2266356348991394,292.0353088378906,297.1499938964844,293.1499938964844,0.2695691287517547,-3972.570068359375,304.05291748046875,0.8502308130264282,0.3304475843906402,0.2301281988620758,291.9361877441406,297.1499938964844,293.1499938964844,0.3717791438102722,-6941.84033203125,304.0043640136719,0.9305448532104492,0.4286889135837555,0.4035030305385589,292.2528381347656,297.1499938964844,293.1499938964844,0.0157651174813509,-4010.34228515625,303.70458984375,0.4314879775047302,0.050000000745058,0.2376923859119415,289.7745361328125,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.25,289.7685546875,1.0,0.3514036238193512,0.9890007376670836,0.9890007376670836,1.0,1.0,-1.6187258958816528,0.715645968914032,0.903079867362976,0.3405420184135437,0.0,0.0,1.0,85.56058502197266,120.0,-155.232666015625,-15175.4677734375,476.41546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6815185546875,303.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18936.478515625,20160.0,0.0,0.0,0.3583555519580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996286392211914,1.3996448516845703,-1.6178242731257342e-05,0.0,0.0003636853361967,0.0,0.0,304.8557434082031,0.0,0.0,0.0,0.7793059349060059,4.0,0.0,1.0
716160,292.1278076171875,297.1499938964844,293.1499938964844,0.2254909873008728,-4431.9482421875,304.0736389160156,0.8054044842720032,0.2851378917694092,0.2560620307922363,292.2815856933594,297.1499938964844,293.1499938964844,0.1860629171133041,-4003.7041015625,304.0960998535156,0.7640500068664551,0.2434490174055099,0.2309583872556686,292.0730285644531,297.1499938964844,293.1499938964844,0.2773794829845428,-4062.0,304.056396484375,0.8488022685050964,0.3371582329273224,0.234970673918724,291.9749755859375,297.1499938964844,293.1499938964844,0.3817731440067291,-7083.35888671875,304.0126953125,0.9277756214141846,0.4364454448223114,0.4109963774681091,292.2830810546875,297.1499938964844,293.1499938964844,0.0161314271390438,-4050.349365234375,303.7862243652344,0.4265062510967254,0.050000000745058,0.2383725196123123,289.7550048828125,291.1499938964844,265.3199768066406,263.7787780761719,280.3494567871094,292.2804870605469,289.75457763671875,1.0,0.3584506511688232,0.9881958365440368,0.9881958365440368,1.0,1.0,-1.6458953619003296,0.7285259962081909,0.917369306087494,0.3475154936313629,0.0,0.0,1.0,89.73644256591797,108.0,-93.264404296875,-15504.8427734375,504.4051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8426818847656,303.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19746.59765625,20160.0,0.0,0.0,0.3715283870697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292536973953247,1.429270625114441,-1.687036274233833e-05,0.0,0.0003770540934056,0.0,0.0,324.6265869140625,0.0,0.0,0.0,0.7809099555015564,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.2365900576114654,-4600.79931640625,304.08062744140625,0.8128318190574646,0.2959186434745788,0.26591956615448,292.348388671875,297.1499938964844,293.1499938964844,0.1943016797304153,-4142.0380859375,304.1003723144531,0.7703162431716919,0.2518943846225738,0.2390749156475067,292.1440124511719,297.1499938964844,293.1499938964844,0.2912634313106537,-4218.41845703125,304.0644836425781,0.8565372228622437,0.3500456213951111,0.2440937012434005,292.04766845703125,297.1499938964844,293.1499938964844,0.399596095085144,-7331.9990234375,304.0287170410156,0.9365191459655762,0.451464831829071,0.4253183305263519,292.337646484375,297.1499938964844,293.1499938964844,0.0166832245886325,-4099.248046875,303.95184326171875,0.4246458411216736,0.050000000745058,0.2386442124843597,289.7660217285156,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7691345214844,1.0,0.3658898472785949,0.986586093902588,0.986586093902588,1.0,1.0,-1.6959527730941772,0.7522972822189331,0.9436554312705994,0.3604350388050079,0.0,0.0,1.0,92.2210922241211,96.0,-2.085925579071045,-16110.552734375,543.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3103942871094,303.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3952013552188873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109372138977,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010791308246,0.0,0.0,332.0798645019531,0.0,0.0,0.0,0.7863496541976929,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.2365900576114654,-4600.79931640625,304.08062744140625,0.8128318190574646,0.2959186434745788,0.26591956615448,292.348388671875,297.1499938964844,293.1499938964844,0.1943016797304153,-4142.0380859375,304.1003723144531,0.7703162431716919,0.2518943846225738,0.2390749156475067,292.1440124511719,297.1499938964844,293.1499938964844,0.2912634313106537,-4218.41845703125,304.0644836425781,0.8565372228622437,0.3500456213951111,0.2440937012434005,292.04766845703125,297.1499938964844,293.1499938964844,0.399596095085144,-7331.9990234375,304.0287170410156,0.9365191459655762,0.451464831829071,0.4253183305263519,292.337646484375,297.1499938964844,293.1499938964844,0.0166832245886325,-4099.248046875,303.95184326171875,0.4246458411216736,0.050000000745058,0.2386442124843597,289.7660217285156,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7691345214844,1.0,0.3658898472785949,0.986586093902588,0.986586093902588,1.0,1.0,-1.6959527730941772,0.7522972822189331,0.9436554312705994,0.3604350388050079,0.0,0.0,1.0,92.2210922241211,96.0,-2.085925579071045,-16110.552734375,543.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3103942871094,303.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.69921875,20160.0,0.0,0.0,0.3952013552188873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109372138977,1.4401264190673828,-1.7127606042777188e-05,0.0,0.0004010791308246,0.0,0.0,332.0798645019531,0.0,0.0,0.0,0.7863496541976929,4.0,0.0,1.0
716340,292.2707824707031,297.1499938964844,293.1499938964844,0.2458085268735885,-4738.037109375,304.08837890625,0.8273330330848694,0.3060392141342163,0.2750010788440704,292.4086608886719,297.1499938964844,293.1499938964844,0.2011563777923584,-4254.67333984375,304.1054992675781,0.784528374671936,0.259975254535675,0.2466509044170379,292.2093505859375,297.1499938964844,293.1499938964844,0.3029881417751312,-4347.767578125,304.0734558105469,0.8729036450386047,0.3622758984565735,0.2526140809059143,292.11474609375,297.1499938964844,293.1499938964844,0.4145742356777191,-7536.80126953125,304.0441589355469,0.9555619359016418,0.4657830893993377,0.4388042688369751,292.3847961425781,297.1499938964844,293.1499938964844,0.0170517172664403,-4117.56640625,304.11920166015625,0.4288647472858429,0.050000000745058,0.2380361109972,289.8321228027344,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8387451171875,1.0,0.3686896562576294,0.9849763512611388,0.9849763512611388,1.0,1.0,-1.7416462898254397,0.7740467190742493,0.967599630355835,0.3722740709781647,0.0,0.0,1.0,89.95182037353516,84.0,77.35787963867188,-16757.599609375,566.4869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9059143066406,304.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154394567012787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216182278469,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716400,292.2707824707031,297.1499938964844,293.1499938964844,0.2458085268735885,-4738.037109375,304.08837890625,0.8273330330848694,0.3060392141342163,0.2750010788440704,292.4086608886719,297.1499938964844,293.1499938964844,0.2011563777923584,-4254.67333984375,304.1054992675781,0.784528374671936,0.259975254535675,0.2466509044170379,292.2093505859375,297.1499938964844,293.1499938964844,0.3029881417751312,-4347.767578125,304.0734558105469,0.8729036450386047,0.3622758984565735,0.2526140809059143,292.11474609375,297.1499938964844,293.1499938964844,0.4145742356777191,-7536.80126953125,304.0441589355469,0.9555619359016418,0.4657830893993377,0.4388042688369751,292.3847961425781,297.1499938964844,293.1499938964844,0.0170517172664403,-4117.56640625,304.11920166015625,0.4288647472858429,0.050000000745058,0.2380361109972,289.8321228027344,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8387451171875,1.0,0.3686896562576294,0.9849763512611388,0.9849763512611388,1.0,1.0,-1.7416462898254397,0.7740467190742493,0.967599630355835,0.3722740709781647,0.0,0.0,1.0,89.95182037353516,84.0,77.35787963867188,-16757.599609375,566.4869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9059143066406,304.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.4154394567012787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430583715438845,1.4430755376815796,-1.719782449072227e-05,0.0,0.0004216182278469,0.0,0.0,334.1241149902344,0.0,0.0,0.0,0.8028268814086914,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2530718743801117,-4843.65283203125,304.09674072265625,0.855354368686676,0.3154069781303406,0.2831891477108001,292.4635314941406,297.1499938964844,293.1499938964844,0.2065809071063995,-4341.708984375,304.1112365722656,0.8126558065414429,0.2676266133785248,0.2535836100578308,292.27032470703125,297.1499938964844,293.1499938964844,0.312478244304657,-4450.2158203125,304.08306884765625,0.9052792191505432,0.3737421035766601,0.2604385018348694,292.1775817871094,297.1499938964844,293.1499938964844,0.4266387522220611,-7698.28759765625,304.0591735839844,0.987647294998169,0.4792709052562713,0.4512856900691986,292.429443359375,297.1499938964844,293.1499938964844,0.0206621941179037,-4521.3447265625,304.1415405273437,0.4721062183380127,0.0585115849971771,0.2635168433189392,289.9449462890625,291.1499938964844,265.36151123046875,263.8074951171875,280.36376953125,292.4274597167969,289.9499816894531,1.0,0.3694805800914764,0.9832883477211,0.9832883477211,1.0,1.0,-1.8147495985031128,0.8090578317642212,1.0056917667388916,0.3910241425037384,0.0,0.0,1.0,81.71297454833984,72.0,120.99886322021484,-17682.34375,591.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5115661621094,304.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331261217594147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.0004395679570734,0.0,0.0,357.5916442871094,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2530718743801117,-4843.65283203125,304.09674072265625,0.855354368686676,0.3154069781303406,0.2831891477108001,292.4635314941406,297.1499938964844,293.1499938964844,0.2065809071063995,-4341.708984375,304.1112365722656,0.8126558065414429,0.2676266133785248,0.2535836100578308,292.27032470703125,297.1499938964844,293.1499938964844,0.312478244304657,-4450.2158203125,304.08306884765625,0.9052792191505432,0.3737421035766601,0.2604385018348694,292.1775817871094,297.1499938964844,293.1499938964844,0.4266387522220611,-7698.28759765625,304.0591735839844,0.987647294998169,0.4792709052562713,0.4512856900691986,292.429443359375,297.1499938964844,293.1499938964844,0.0206621941179037,-4521.3447265625,304.1415405273437,0.4721062183380127,0.0585115849971771,0.2635168433189392,289.9449462890625,291.1499938964844,265.36151123046875,263.8074951171875,280.36376953125,292.4274597167969,289.9499816894531,1.0,0.3694805800914764,0.9832883477211,0.9832883477211,1.0,1.0,-1.8147495985031128,0.8090578317642212,1.0056917667388916,0.3910241425037384,0.0,0.0,1.0,81.71297454833984,72.0,120.99886322021484,-17682.34375,591.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5115661621094,304.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331261217594147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.0004395679570734,0.0,0.0,357.5916442871094,0.0,0.0,0.0,0.8060885667800903,4.0,0.0,1.0
716580,292.3935546875,297.1499938964844,293.1499938964844,0.2602710127830505,-4948.82470703125,304.1025085449219,0.8860582113265991,0.3240728080272674,0.2907645404338836,292.51300048828125,297.1499938964844,293.1499938964844,0.2122213989496231,-4432.9091796875,304.1147766113281,0.8397537469863892,0.2749778926372528,0.2602269053459167,292.3275146484375,297.1499938964844,293.1499938964844,0.3219397366046905,-4552.74853515625,304.0896301269531,0.9428052306175232,0.3844262361526489,0.267738401889801,292.2215881347656,297.1499938964844,293.1499938964844,0.4122169613838196,-7464.046875,304.1162109375,0.9990000128746032,0.4948744177818298,0.4380785822868347,292.4813232421875,297.1499938964844,293.1499938964844,0.026682311668992,-5102.9560546875,304.1343688964844,0.5100448727607727,0.0662543550133705,0.2992408275604248,290.01910400390625,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4792785644531,290.02667236328125,1.0,0.3686502277851105,0.9816003441810608,0.9816003441810608,1.0,1.0,-1.867663025856018,0.8343008756637573,1.0333622694015503,0.4051794111728668,0.0,0.0,1.0,74.19011688232422,60.0,122.50177764892578,-18367.884765625,605.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0576477050781,305.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.91796875,21240.0,0.0,0.0,0.4491251111030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806710481643677,1.4806890487670898,-1.810601497709285e-05,0.0,0.0004558048967737,0.0,0.0,360.9375915527344,0.0,0.0,0.0,0.8083845376968384,4.0,0.0,1.0
716640,292.3935546875,297.1499938964844,293.1499938964844,0.2602710127830505,-4948.82470703125,304.1025085449219,0.8860582113265991,0.3240728080272674,0.2907645404338836,292.51300048828125,297.1499938964844,293.1499938964844,0.2122213989496231,-4432.9091796875,304.1147766113281,0.8397537469863892,0.2749778926372528,0.2602269053459167,292.3275146484375,297.1499938964844,293.1499938964844,0.3219397366046905,-4552.74853515625,304.0896301269531,0.9428052306175232,0.3844262361526489,0.267738401889801,292.2215881347656,297.1499938964844,293.1499938964844,0.4122169613838196,-7464.046875,304.1162109375,0.9990000128746032,0.4948744177818298,0.4380785822868347,292.4813232421875,297.1499938964844,293.1499938964844,0.026682311668992,-5102.9560546875,304.1343688964844,0.5100448727607727,0.0662543550133705,0.2992408275604248,290.01910400390625,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4792785644531,290.02667236328125,1.0,0.3686502277851105,0.9816003441810608,0.9816003441810608,1.0,1.0,-1.867663025856018,0.8343008756637573,1.0333622694015503,0.4051794111728668,0.0,0.0,1.0,74.19011688232422,60.0,122.50177764892578,-18367.884765625,605.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0576477050781,305.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.91796875,21240.0,0.0,0.0,0.4491251111030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806710481643677,1.4806890487670898,-1.810601497709285e-05,0.0,0.0004558048967737,0.0,0.0,360.9375915527344,0.0,0.0,0.0,0.8083845376968384,4.0,0.0,1.0
716700,292.42193603515625,297.1499938964844,293.1499938964844,0.2630662620067596,-4988.537109375,304.1060791015625,0.9005390405654907,0.3280818164348602,0.2943240702152252,292.5362854003906,297.1499938964844,293.1499938964844,0.2145006358623504,-4468.8232421875,304.1170349121094,0.8525586128234863,0.2784768939018249,0.2634559273719787,292.3551025390625,297.1499938964844,293.1499938964844,0.3257009387016296,-4592.49267578125,304.0937805175781,0.9594710469245912,0.3894253373146057,0.2711952924728393,292.2222595214844,297.1499938964844,293.1499938964844,0.3945896029472351,-7194.478515625,304.15435791015625,0.9990000128746032,0.5064898729324341,0.4229832291603088,292.507568359375,297.1499938964844,293.1499938964844,0.0293627884238958,-5334.39697265625,304.1323547363281,0.5269371867179871,0.0695703029632568,0.3141538202762604,290.08074951171875,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.50555419921875,290.089599609375,1.0,0.3670827150344848,0.9807563424110411,0.9807563424110411,1.0,1.0,-1.8797515630722048,0.8400700092315674,1.0396815538406372,0.4083670675754547,0.0,0.0,1.0,71.0022201538086,60.0,148.82083129882812,-18624.265625,604.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3398742675781,305.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.849609375,22320.0,0.0,0.0,0.4562056362628937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814718961715698,1.4814900159835815,-1.8125605492969044e-05,0.0,0.000462990719825,0.0,0.0,361.5235595703125,0.0,0.0,0.0,0.823785126209259,4.0,0.0,1.0
716760,292.44952392578125,297.1499938964844,293.1499938964844,0.2650402784347534,-5015.22119140625,304.1104736328125,0.9172776341438292,0.3318866193294525,0.2976821064949035,292.5587463378906,297.1499938964844,293.1499938964844,0.2161553800106048,-4493.72216796875,304.1200256347656,0.8669700622558594,0.2818374633789062,0.2665464878082275,292.3820495605469,297.1499938964844,293.1499938964844,0.3284737169742584,-4620.61328125,304.0989685058594,0.975877046585083,0.3942061364650726,0.2744865119457245,292.2125244140625,297.1499938964844,293.1499938964844,0.3746512234210968,-6891.373046875,304.1897888183594,0.9990000128746032,0.5201435685157776,0.4066969454288482,292.5329895019531,297.1499938964844,293.1499938964844,0.0317717976868152,-5533.47265625,304.1311950683594,0.5450116991996765,0.072719931602478,0.3279661834239959,290.1676330566406,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.53106689453125,290.17987060546875,1.0,0.3649080991744995,0.9797682762145996,0.9797682762145996,1.0,1.0,-1.8884804248809808,0.8442228436470032,1.044257640838623,0.4106630384922027,0.0,0.0,1.0,67.5992202758789,78.0,199.78533935546875,-18938.783203125,599.5807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6181640625,305.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.658203125,22320.0,0.0,0.0,0.4627638161182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080753564834597,1.5080941915512085,-1.878243165265303e-05,0.0,0.0004696464457083,0.0,0.0,381.3517150878906,0.0,0.0,0.0,0.8237972855567932,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.2689451873302459,-5068.94482421875,304.1170349121094,0.932534635066986,0.3388509750366211,0.3040265142917633,292.6019592285156,297.1499938964844,293.1499938964844,0.2195347398519516,-4545.4609375,304.1242980957031,0.8797645568847656,0.2880508601665497,0.272486001253128,292.43414306640625,297.1499938964844,293.1499938964844,0.3339868187904358,-4677.439453125,304.1066589355469,0.9884276390075684,0.403094619512558,0.2807559967041015,292.19158935546875,297.1499938964844,293.1499938964844,0.3601301312446594,-6676.44287109375,304.1990051269531,0.9990000128746032,0.548182487487793,0.3980884850025177,292.5809020996094,297.1499938964844,293.1499938964844,0.0365674197673797,-5919.81201171875,304.1294860839844,0.5680208206176758,0.0786300376057624,0.3547470271587372,290.3209533691406,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3287353515625,1.0,0.3706355690956116,0.9777920246124268,0.9777920246124268,1.0,1.0,-1.9325532913208008,0.8654406666755676,1.067112684249878,0.4219081103801727,0.0,0.0,1.0,66.79536437988281,96.0,194.03952026367188,-19591.36328125,629.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1476135253906,306.0611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.79296875,22320.0,0.0,0.0,0.4745148122310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165621042251587,1.5165811777114868,-1.899442395369988e-05,0.0,0.0004815722058992,0.0,0.0,387.8262634277344,0.0,0.0,0.0,0.8280384540557861,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.2689451873302459,-5068.94482421875,304.1170349121094,0.932534635066986,0.3388509750366211,0.3040265142917633,292.6019592285156,297.1499938964844,293.1499938964844,0.2195347398519516,-4545.4609375,304.1242980957031,0.8797645568847656,0.2880508601665497,0.272486001253128,292.43414306640625,297.1499938964844,293.1499938964844,0.3339868187904358,-4677.439453125,304.1066589355469,0.9884276390075684,0.403094619512558,0.2807559967041015,292.19158935546875,297.1499938964844,293.1499938964844,0.3601301312446594,-6676.44287109375,304.1990051269531,0.9990000128746032,0.548182487487793,0.3980884850025177,292.5809020996094,297.1499938964844,293.1499938964844,0.0365674197673797,-5919.81201171875,304.1294860839844,0.5680208206176758,0.0786300376057624,0.3547470271587372,290.3209533691406,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3287353515625,1.0,0.3706355690956116,0.9777920246124268,0.9777920246124268,1.0,1.0,-1.9325532913208008,0.8654406666755676,1.067112684249878,0.4219081103801727,0.0,0.0,1.0,66.79536437988281,96.0,194.03952026367188,-19591.36328125,629.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1476135253906,306.0611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.79296875,22320.0,0.0,0.0,0.4745148122310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165621042251587,1.5165811777114868,-1.899442395369988e-05,0.0,0.0004815722058992,0.0,0.0,387.8262634277344,0.0,0.0,0.0,0.8280384540557861,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736229598522186,-5135.99560546875,304.1201477050781,0.9289333820343018,0.3451226055622101,0.3098730742931366,292.6425170898437,297.1499938964844,293.1499938964844,0.223619282245636,-4610.3310546875,304.1260070800781,0.8771345019340515,0.2937095165252685,0.2780396640300751,292.4832458496094,297.1499938964844,293.1499938964844,0.3405203819274902,-4747.146484375,304.110107421875,0.9861689209938048,0.4112707674503326,0.2866222262382507,292.2019958496094,297.1499938964844,293.1499938964844,0.3687693178653717,-6815.2451171875,304.16754150390625,0.9990000128746032,0.5704279541969299,0.4097982347011566,292.6258850097656,297.1499938964844,293.1499938964844,0.0412910990417003,-6298.4228515625,304.12847900390625,0.5771195888519287,0.0839248821139335,0.3797789812088012,290.40740966796875,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.41082763671875,1.0,0.3830413818359375,0.975815773010254,0.975815773010254,1.0,1.0,-1.997397780418396,0.8966799974441528,1.1007177829742432,0.43876713514328,0.0,0.0,1.0,70.92707061767578,114.0,127.13504028320312,-20303.35546875,693.5503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5849304199219,306.3909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.376953125,23400.0,0.0,0.0,0.4852390885353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.518782377243042,-1.904960117826704e-05,0.0,0.000492456019856,0.0,0.0,389.5174255371094,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736229598522186,-5135.99560546875,304.1201477050781,0.9289333820343018,0.3451226055622101,0.3098730742931366,292.6425170898437,297.1499938964844,293.1499938964844,0.223619282245636,-4610.3310546875,304.1260070800781,0.8771345019340515,0.2937095165252685,0.2780396640300751,292.4832458496094,297.1499938964844,293.1499938964844,0.3405203819274902,-4747.146484375,304.110107421875,0.9861689209938048,0.4112707674503326,0.2866222262382507,292.2019958496094,297.1499938964844,293.1499938964844,0.3687693178653717,-6815.2451171875,304.16754150390625,0.9990000128746032,0.5704279541969299,0.4097982347011566,292.6258850097656,297.1499938964844,293.1499938964844,0.0412910990417003,-6298.4228515625,304.12847900390625,0.5771195888519287,0.0839248821139335,0.3797789812088012,290.40740966796875,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.41082763671875,1.0,0.3830413818359375,0.975815773010254,0.975815773010254,1.0,1.0,-1.997397780418396,0.8966799974441528,1.1007177829742432,0.43876713514328,0.0,0.0,1.0,70.92707061767578,114.0,127.13504028320312,-20303.35546875,693.5503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5849304199219,306.3909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.376953125,23400.0,0.0,0.0,0.4852390885353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.518782377243042,-1.904960117826704e-05,0.0,0.000492456019856,0.0,0.0,389.5174255371094,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786683738231659,-5209.318359375,304.12158203125,0.9126613736152648,0.3507553935050964,0.3152723610401153,292.680419921875,297.1499938964844,293.1499938964844,0.2280766814947128,-4681.98583984375,304.1264953613281,0.864121675491333,0.2988771796226501,0.2832565605640411,292.5295104980469,297.1499938964844,293.1499938964844,0.3475812077522278,-4823.30126953125,304.11151123046875,0.9733147621154784,0.4187841117382049,0.2921256124973297,292.2489624023437,297.1499938964844,293.1499938964844,0.3946104049682617,-7209.8408203125,304.1182556152344,0.9990000128746032,0.5850028395652771,0.4364842474460602,292.6695251464844,297.1499938964844,293.1499938964844,0.04556480422616,-6643.412109375,304.1285400390625,0.5755963325500488,0.088358499109745,0.4018599390983581,290.4529724121094,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.453125,1.0,0.4002740383148193,0.9738289713859558,0.9738289713859558,1.0,1.0,-2.0753135681152344,0.934301257133484,1.1410123109817505,0.4591173231601715,0.0,0.0,1.0,78.97478485107422,132.0,64.8914794921875,-21106.458984375,786.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8793640136719,306.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959214031696319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032971967011,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786683738231659,-5209.318359375,304.12158203125,0.9126613736152648,0.3507553935050964,0.3152723610401153,292.680419921875,297.1499938964844,293.1499938964844,0.2280766814947128,-4681.98583984375,304.1264953613281,0.864121675491333,0.2988771796226501,0.2832565605640411,292.5295104980469,297.1499938964844,293.1499938964844,0.3475812077522278,-4823.30126953125,304.11151123046875,0.9733147621154784,0.4187841117382049,0.2921256124973297,292.2489624023437,297.1499938964844,293.1499938964844,0.3946104049682617,-7209.8408203125,304.1182556152344,0.9990000128746032,0.5850028395652771,0.4364842474460602,292.6695251464844,297.1499938964844,293.1499938964844,0.04556480422616,-6643.412109375,304.1285400390625,0.5755963325500488,0.088358499109745,0.4018599390983581,290.4529724121094,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.453125,1.0,0.4002740383148193,0.9738289713859558,0.9738289713859558,1.0,1.0,-2.0753135681152344,0.934301257133484,1.1410123109817505,0.4591173231601715,0.0,0.0,1.0,78.97478485107422,132.0,64.8914794921875,-21106.458984375,786.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8793640136719,306.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959214031696319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032971967011,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
