time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.2851587533950805,-5305.67333984375,304.1202087402344,0.8915567994117737,0.3557855784893036,0.3202359080314636,292.7158203125,297.1499938964844,293.1499938964844,0.2338012158870697,-4775.8193359375,304.124755859375,0.8460238575935364,0.3035973608493805,0.2881599068641662,292.5730895996094,297.1499938964844,293.1499938964844,0.3565121293067932,-4921.2626953125,304.1094055175781,0.9520286917686462,0.4256612360477447,0.2972681820392608,292.3277282714844,297.1499938964844,293.1499938964844,0.4353516101837158,-7816.23583984375,304.0608825683594,0.9990000128746032,0.5919211506843567,0.4738492667675018,292.7124938964844,297.1499938964844,293.1499938964844,0.0494705401360988,-6966.5986328125,304.12921142578125,0.5668871998786926,0.0918187275528907,0.420205146074295,290.4164733886719,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129333496094,1.0,0.420706570148468,0.9718422293663024,0.9718422293663024,1.0,1.0,-2.1602439880371094,0.9753968119621276,1.184847116470337,0.4813599586486816,0.0,0.0,1.0,90.36390686035156,150.0,-29.82078742980957,-21781.09765625,904.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639953613281,306.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067583918571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142953014001,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.2851587533950805,-5305.67333984375,304.1202087402344,0.8915567994117737,0.3557855784893036,0.3202359080314636,292.7158203125,297.1499938964844,293.1499938964844,0.2338012158870697,-4775.8193359375,304.124755859375,0.8460238575935364,0.3035973608493805,0.2881599068641662,292.5730895996094,297.1499938964844,293.1499938964844,0.3565121293067932,-4921.2626953125,304.1094055175781,0.9520286917686462,0.4256612360477447,0.2972681820392608,292.3277282714844,297.1499938964844,293.1499938964844,0.4353516101837158,-7816.23583984375,304.0608825683594,0.9990000128746032,0.5919211506843567,0.4738492667675018,292.7124938964844,297.1499938964844,293.1499938964844,0.0494705401360988,-6966.5986328125,304.12921142578125,0.5668871998786926,0.0918187275528907,0.420205146074295,290.4164733886719,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129333496094,1.0,0.420706570148468,0.9718422293663024,0.9718422293663024,1.0,1.0,-2.1602439880371094,0.9753968119621276,1.184847116470337,0.4813599586486816,0.0,0.0,1.0,90.36390686035156,150.0,-29.82078742980957,-21781.09765625,904.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639953613281,306.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067583918571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142953014001,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6643981933594,297.1499938964844,293.1499938964844,0.2887746393680572,-5359.53955078125,304.1190490722656,0.8803418278694153,0.358084112405777,0.3225592076778412,292.7325744628906,297.1499938964844,293.1499938964844,0.2370013147592544,-4828.439453125,304.12353515625,0.8364169597625732,0.3058016896247864,0.2905009388923645,292.5939636230469,297.1499938964844,293.1499938964844,0.3614715933799743,-4975.7431640625,304.1077575683594,0.9392368793487548,0.4288693070411682,0.2997067272663116,292.376708984375,297.1499938964844,293.1499938964844,0.4600768685340881,-8176.98779296875,304.0321655273437,0.9990000128746032,0.592723548412323,0.4952858686447143,292.73370361328125,297.1499938964844,293.1499938964844,0.051245491951704,-7116.203125,304.1297607421875,0.560851514339447,0.093194730579853,0.4279442727565765,290.3766174316406,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.371826171875,1.0,0.4316911399364471,0.970848798751831,0.970848798751831,1.0,1.0,-2.2038159370422363,0.9965091347694396,1.207306742668152,0.4927854537963867,0.0,0.0,1.0,97.13774871826172,150.0,-70.62818908691406,-22095.056640625,972.3206787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1252746582031,306.73052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122530460357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.0005198717117309,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.68475341796875,297.1499938964844,293.1499938964844,0.2920965850353241,-5408.556640625,304.11865234375,0.8691366910934448,0.3602398335933685,0.3247777819633484,292.7488098144531,297.1499938964844,293.1499938964844,0.2399823665618896,-4877.0283203125,304.1229248046875,0.8268437385559082,0.3079029321670532,0.2927693128585815,292.6142578125,297.1499938964844,293.1499938964844,0.3660893142223358,-5025.962890625,304.1070556640625,0.925877034664154,0.4319251775741577,0.3020574748516083,292.4307556152344,297.1499938964844,293.1499938964844,0.4863515794277191,-8554.4755859375,304.005859375,0.9990000128746032,0.5919095277786255,0.5179558992385864,292.754638671875,297.1499938964844,293.1499938964844,0.0527934245765209,-7247.08544921875,304.130615234375,0.5541793704032898,0.0943578481674194,0.4347960948944092,290.344970703125,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532958984375,290.3410949707031,1.0,0.4429893791675567,0.9695011973381042,0.9695011973381042,1.0,1.0,-2.247487545013428,1.017672061920166,1.2298156023025513,0.5042290091514587,0.0,0.0,1.0,104.52976989746094,153.0,-78.39962005615234,-22481.515625,1044.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1575622558594,306.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179427862167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256460863165,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990946471691131,-5511.8916015625,304.1174621582031,0.8539034724235535,0.3642224669456482,0.3288055658340454,292.7793273925781,297.1499938964844,293.1499938964844,0.2462815195322036,-4979.7451171875,304.1214904785156,0.813544750213623,0.3118734955787658,0.296975165605545,292.6528015136719,297.1499938964844,293.1499938964844,0.3758575022220611,-5132.08935546875,304.1051330566406,0.907892882823944,0.4376815259456634,0.306421548128128,292.5419616699219,297.1499938964844,293.1499938964844,0.5313067436218262,-9180.9931640625,303.9797668457031,0.9990000128746032,0.5875816941261292,0.5532101392745972,292.7947082519531,297.1499938964844,293.1499938964844,0.0555079244077205,-7480.68115234375,304.132568359375,0.5448290705680847,0.0962440595030784,0.445760041475296,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.79351806640625,290.24853515625,1.0,0.4605719745159149,0.9668059945106506,0.9668059945106506,1.0,1.0,-2.3180880546569824,1.0518434047698977,1.266244649887085,0.5228888988494873,0.0,0.0,1.0,116.71805572509766,156.0,-114.47640991210938,-22962.119140625,1168.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294561386108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373306339606,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990946471691131,-5511.8916015625,304.1174621582031,0.8539034724235535,0.3642224669456482,0.3288055658340454,292.7793273925781,297.1499938964844,293.1499938964844,0.2462815195322036,-4979.7451171875,304.1214904785156,0.813544750213623,0.3118734955787658,0.296975165605545,292.6528015136719,297.1499938964844,293.1499938964844,0.3758575022220611,-5132.08935546875,304.1051330566406,0.907892882823944,0.4376815259456634,0.306421548128128,292.5419616699219,297.1499938964844,293.1499938964844,0.5313067436218262,-9180.9931640625,303.9797668457031,0.9990000128746032,0.5875816941261292,0.5532101392745972,292.7947082519531,297.1499938964844,293.1499938964844,0.0555079244077205,-7480.68115234375,304.132568359375,0.5448290705680847,0.0962440595030784,0.445760041475296,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.79351806640625,290.24853515625,1.0,0.4605719745159149,0.9668059945106506,0.9668059945106506,1.0,1.0,-2.3180880546569824,1.0518434047698977,1.266244649887085,0.5228888988494873,0.0,0.0,1.0,116.71805572509766,156.0,-114.47640991210938,-22962.119140625,1168.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294561386108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373306339606,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050063550472259,-5597.6142578125,304.1185607910156,0.8385130763053894,0.3678198456764221,0.3325636982917785,292.807373046875,297.1499938964844,293.1499938964844,0.2517653703689575,-5067.69140625,304.1219482421875,0.7986904382705688,0.3155774474143982,0.3010074496269226,292.6884765625,297.1499938964844,293.1499938964844,0.384349375963211,-5222.6328125,304.1060791015625,0.8907833695411682,0.4430447816848755,0.310564249753952,292.6242370605469,297.1499938964844,293.1499938964844,0.5413716435432434,-9288.462890625,304.02056884765625,0.983584463596344,0.5861940979957581,0.5557347536087036,292.8308410644531,297.1499938964844,293.1499938964844,0.0577914714813232,-7677.66796875,304.13458251953125,0.5344842672348022,0.0979114547371864,0.455615371465683,290.1963806152344,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.1950988769531,1.0,0.4733642339706421,0.964110791683197,0.964110791683197,1.0,1.0,-2.347395658493042,1.0659188032150269,1.281476974487305,0.5307520031929016,0.0,0.0,1.0,129.59487915039062,159.0,-76.6968002319336,-23200.953125,1252.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403046011924744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483404383994,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050063550472259,-5597.6142578125,304.1185607910156,0.8385130763053894,0.3678198456764221,0.3325636982917785,292.807373046875,297.1499938964844,293.1499938964844,0.2517653703689575,-5067.69140625,304.1219482421875,0.7986904382705688,0.3155774474143982,0.3010074496269226,292.6884765625,297.1499938964844,293.1499938964844,0.384349375963211,-5222.6328125,304.1060791015625,0.8907833695411682,0.4430447816848755,0.310564249753952,292.6242370605469,297.1499938964844,293.1499938964844,0.5413716435432434,-9288.462890625,304.02056884765625,0.983584463596344,0.5861940979957581,0.5557347536087036,292.8308410644531,297.1499938964844,293.1499938964844,0.0577914714813232,-7677.66796875,304.13458251953125,0.5344842672348022,0.0979114547371864,0.455615371465683,290.1963806152344,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.1950988769531,1.0,0.4733642339706421,0.964110791683197,0.964110791683197,1.0,1.0,-2.347395658493042,1.0659188032150269,1.281476974487305,0.5307520031929016,0.0,0.0,1.0,129.59487915039062,159.0,-76.6968002319336,-23200.953125,1252.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403046011924744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483404383994,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.3086029887199402,-5647.5205078125,304.1230163574219,0.8297573328018188,0.3708870410919189,0.3357268273830414,292.8341369628906,297.1499938964844,293.1499938964844,0.2553489506244659,-5123.1279296875,304.12530517578125,0.7900880575180054,0.3188291490077972,0.3045037388801574,292.7222900390625,297.1499938964844,293.1499938964844,0.3900989294052124,-5281.66796875,304.111083984375,0.881294846534729,0.4478800892829895,0.3142475485801697,292.6729431152344,297.1499938964844,293.1499938964844,0.5474797487258911,-9348.4580078125,304.05303955078125,0.9722989201545716,0.5896043181419373,0.5585342645645142,292.86279296875,297.1499938964844,293.1499938964844,0.0594686046242713,-7819.873046875,304.13690185546875,0.5292863845825195,0.0995114967226982,0.4644006490707397,290.2083740234375,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2087707519531,1.0,0.4830679595470428,0.9614709615707396,0.9614709615707396,1.0,1.0,-2.3737313747406006,1.078618049621582,1.295113444328308,0.5375565886497498,0.0,0.0,1.0,138.8448944091797,162.0,-11.564077377319336,-23570.517578125,1321.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047241210937,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502908229827881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584752070717,0.0,0.0,473.6911010742188,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.3086029887199402,-5647.5205078125,304.1230163574219,0.8297573328018188,0.3708870410919189,0.3357268273830414,292.8341369628906,297.1499938964844,293.1499938964844,0.2553489506244659,-5123.1279296875,304.12530517578125,0.7900880575180054,0.3188291490077972,0.3045037388801574,292.7222900390625,297.1499938964844,293.1499938964844,0.3900989294052124,-5281.66796875,304.111083984375,0.881294846534729,0.4478800892829895,0.3142475485801697,292.6729431152344,297.1499938964844,293.1499938964844,0.5474797487258911,-9348.4580078125,304.05303955078125,0.9722989201545716,0.5896043181419373,0.5585342645645142,292.86279296875,297.1499938964844,293.1499938964844,0.0594686046242713,-7819.873046875,304.13690185546875,0.5292863845825195,0.0995114967226982,0.4644006490707397,290.2083740234375,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2087707519531,1.0,0.4830679595470428,0.9614709615707396,0.9614709615707396,1.0,1.0,-2.3737313747406006,1.078618049621582,1.295113444328308,0.5375565886497498,0.0,0.0,1.0,138.8448944091797,162.0,-11.564077377319336,-23570.517578125,1321.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047241210937,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502908229827881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584752070717,0.0,0.0,473.6911010742188,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117763102054596,-5691.55859375,304.126708984375,0.8244348168373108,0.3735800087451935,0.3384381532669067,292.8592224121094,297.1499938964844,293.1499938964844,0.2585619688034057,-5172.77099609375,304.128173828125,0.7850194573402405,0.3217405080795288,0.3075573146343231,292.75360107421875,297.1499938964844,293.1499938964844,0.3954311907291412,-5336.44921875,304.1151733398437,0.8758662939071655,0.4523614645004272,0.3175860941410064,292.71051025390625,297.1499938964844,293.1499938964844,0.5545580387115479,-9428.654296875,304.0733642578125,0.9655880928039552,0.5940640568733215,0.5628103613853455,292.8908386230469,297.1499938964844,293.1499938964844,0.0610548667609691,-7955.75634765625,304.1386108398437,0.5269206166267395,0.1010943204164505,0.4726690053939819,290.21588134765625,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165222167969,1.0,0.4909454584121704,0.9588311910629272,0.9588311910629272,1.0,1.0,-2.399738073348999,1.0911575555801392,1.30858051776886,0.5442655086517334,0.0,0.0,1.0,145.70352172851562,165.0,5.111409664154053,-23864.56640625,1380.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56744384765625,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593273639678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676461732946,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117763102054596,-5691.55859375,304.126708984375,0.8244348168373108,0.3735800087451935,0.3384381532669067,292.8592224121094,297.1499938964844,293.1499938964844,0.2585619688034057,-5172.77099609375,304.128173828125,0.7850194573402405,0.3217405080795288,0.3075573146343231,292.75360107421875,297.1499938964844,293.1499938964844,0.3954311907291412,-5336.44921875,304.1151733398437,0.8758662939071655,0.4523614645004272,0.3175860941410064,292.71051025390625,297.1499938964844,293.1499938964844,0.5545580387115479,-9428.654296875,304.0733642578125,0.9655880928039552,0.5940640568733215,0.5628103613853455,292.8908386230469,297.1499938964844,293.1499938964844,0.0610548667609691,-7955.75634765625,304.1386108398437,0.5269206166267395,0.1010943204164505,0.4726690053939819,290.21588134765625,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165222167969,1.0,0.4909454584121704,0.9588311910629272,0.9588311910629272,1.0,1.0,-2.399738073348999,1.0911575555801392,1.30858051776886,0.5442655086517334,0.0,0.0,1.0,145.70352172851562,165.0,5.111409664154053,-23864.56640625,1380.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56744384765625,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593273639678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676461732946,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131297826766968,-5710.1884765625,304.12847900390625,0.8224416375160217,0.3747923672199249,0.3396532535552978,292.8711242675781,297.1499938964844,293.1499938964844,0.2599776983261108,-5194.50439453125,304.12957763671875,0.7831902503967285,0.3230859935283661,0.3089555203914642,292.768310546875,297.1499938964844,293.1499938964844,0.397858202457428,-5361.26708984375,304.1170959472656,0.8739696145057678,0.4544916749000549,0.3191606104373932,292.7272644042969,297.1499938964844,293.1499938964844,0.5578724145889282,-9467.078125,304.08123779296875,0.9631643295288086,0.5963354110717773,0.5650351047515869,292.9036560058594,297.1499938964844,293.1499938964844,0.0617919489741325,-8019.0556640625,304.13934326171875,0.5262778997421265,0.1018600463867187,0.4766161739826202,290.2220153808594,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.9029235839844,290.2228088378906,1.0,0.4944089353084564,0.9575112462043762,0.9575112462043762,1.0,1.0,-2.412184238433838,1.0971553325653076,1.3150290250778198,0.5474724173545837,0.0,0.0,1.0,148.58055114746094,165.0,11.16157054901123,-24011.572265625,1407.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6585388183594,307.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634897947311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718704778701,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138346076011657,-5718.89208984375,304.1311340332031,0.820711612701416,0.375917375087738,0.3407818675041199,292.88262939453125,297.1499938964844,293.1499938964844,0.2608581185340881,-5207.19775390625,304.1316833496094,0.7816438674926758,0.3243612349033355,0.3102782070636749,292.782470703125,297.1499938964844,293.1499938964844,0.3995002210140228,-5377.21435546875,304.1200866699219,0.8724029064178467,0.4565431475639343,0.3206766843795776,292.74322509765625,297.1499938964844,293.1499938964844,0.5601035952568054,-9490.728515625,304.0896911621094,0.9611166715621948,0.598559558391571,0.5672299861907959,292.9158020019531,297.1499938964844,293.1499938964844,0.0623723603785038,-8067.46044921875,304.1402282714844,0.5258309841156006,0.1025986522436142,0.4804146289825439,290.2488708496094,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.25128173828125,1.0,0.4976309537887573,0.9563519358634948,0.9563519358634948,1.0,1.0,-2.4241514205932617,1.1029267311096191,1.3212246894836426,0.5505594611167908,0.0,0.0,1.0,151.2080078125,168.0,42.52704620361328,-24246.64453125,1433.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7397766113281,307.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675774812698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.000576018996071,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155146539211273,-5741.17919921875,304.13458251953125,0.8177371025085449,0.3779410421848297,0.3428028225898742,292.9043884277344,297.1499938964844,293.1499938964844,0.2628590762615204,-5237.22021484375,304.1344299316406,0.7790782451629639,0.3267209529876709,0.3127152621746063,292.8092956542969,297.1499938964844,293.1499938964844,0.4031785726547241,-5414.2119140625,304.1239013671875,0.8698804974555969,0.460414707660675,0.3235296010971069,292.7731018066406,297.1499938964844,293.1499938964844,0.5650126338005066,-9547.2197265625,304.1014709472656,0.9577203989028932,0.6028024554252625,0.57142174243927,292.9382629394531,297.1499938964844,293.1499938964844,0.0635581985116005,-8168.52392578125,304.1415100097656,0.5252342224121094,0.103974275290966,0.4874942600727081,290.2808837890625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823181152344,1.0,0.5034923553466797,0.9540332555770874,0.9540332555770874,1.0,1.0,-2.446477174758911,1.1136871576309204,1.3327901363372805,0.5563046336174011,0.0,0.0,1.0,155.93406677246094,171.0,41.651344299316406,-24537.994140625,1481.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90252685546875,307.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752670168876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838228971697,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155146539211273,-5741.17919921875,304.13458251953125,0.8177371025085449,0.3779410421848297,0.3428028225898742,292.9043884277344,297.1499938964844,293.1499938964844,0.2628590762615204,-5237.22021484375,304.1344299316406,0.7790782451629639,0.3267209529876709,0.3127152621746063,292.8092956542969,297.1499938964844,293.1499938964844,0.4031785726547241,-5414.2119140625,304.1239013671875,0.8698804974555969,0.460414707660675,0.3235296010971069,292.7731018066406,297.1499938964844,293.1499938964844,0.5650126338005066,-9547.2197265625,304.1014709472656,0.9577203989028932,0.6028024554252625,0.57142174243927,292.9382629394531,297.1499938964844,293.1499938964844,0.0635581985116005,-8168.52392578125,304.1415100097656,0.5252342224121094,0.103974275290966,0.4874942600727081,290.2808837890625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823181152344,1.0,0.5034923553466797,0.9540332555770874,0.9540332555770874,1.0,1.0,-2.446477174758911,1.1136871576309204,1.3327901363372805,0.5563046336174011,0.0,0.0,1.0,155.93406677246094,171.0,41.651344299316406,-24537.994140625,1481.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90252685546875,307.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752670168876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838228971697,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170112371444702,-5761.19287109375,304.13720703125,0.815151035785675,0.3797180652618408,0.3445770740509033,292.92449951171875,297.1499938964844,293.1499938964844,0.2647088170051574,-5265.10986328125,304.13653564453125,0.7769320607185364,0.3288623988628387,0.3149220645427704,292.83416748046875,297.1499938964844,293.1499938964844,0.4066479206085205,-5449.2890625,304.1268005371094,0.8678361177444458,0.4639976024627685,0.3261677920818329,292.8007202148437,297.1499938964844,293.1499938964844,0.5695229768753052,-9600.431640625,304.1100769042969,0.9548776745796204,0.6067473292350769,0.5753287672996521,292.9586486816406,297.1499938964844,293.1499938964844,0.064625509083271,-8260.0732421875,304.1425476074219,0.5247721672058105,0.105201244354248,0.4938438534736633,290.306884765625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082275390625,1.0,0.508754312992096,0.95171457529068,0.95171457529068,1.0,1.0,-2.4667534828186035,1.1234487295150757,1.3433047533035278,0.5615009069442749,0.0,0.0,1.0,160.18194580078125,174.0,37.7497444152832,-24802.974609375,1525.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738525390625,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822018980979919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908609018661,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170112371444702,-5761.19287109375,304.13720703125,0.815151035785675,0.3797180652618408,0.3445770740509033,292.92449951171875,297.1499938964844,293.1499938964844,0.2647088170051574,-5265.10986328125,304.13653564453125,0.7769320607185364,0.3288623988628387,0.3149220645427704,292.83416748046875,297.1499938964844,293.1499938964844,0.4066479206085205,-5449.2890625,304.1268005371094,0.8678361177444458,0.4639976024627685,0.3261677920818329,292.8007202148437,297.1499938964844,293.1499938964844,0.5695229768753052,-9600.431640625,304.1100769042969,0.9548776745796204,0.6067473292350769,0.5753287672996521,292.9586486816406,297.1499938964844,293.1499938964844,0.064625509083271,-8260.0732421875,304.1425476074219,0.5247721672058105,0.105201244354248,0.4938438534736633,290.306884765625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082275390625,1.0,0.508754312992096,0.95171457529068,0.95171457529068,1.0,1.0,-2.4667534828186035,1.1234487295150757,1.3433047533035278,0.5615009069442749,0.0,0.0,1.0,160.18194580078125,174.0,37.7497444152832,-24802.974609375,1525.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738525390625,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822018980979919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908609018661,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175097107887268,-5766.306640625,304.1405639648437,0.8127183318138123,0.3812492191791534,0.3461255729198456,292.9431457519531,297.1499938964844,293.1499938964844,0.2657277286052704,-5279.29833984375,304.1392517089844,0.7749693393707275,0.3307950794696808,0.3169229626655578,292.857421875,297.1499938964844,293.1499938964844,0.4088443517684936,-5470.37353515625,304.1307983398437,0.8659904599189758,0.4672819375991821,0.3285954594612121,292.82672119140625,297.1499938964844,293.1499938964844,0.572168231010437,-9628.9951171875,304.11883544921875,0.9522501826286316,0.6103249192237854,0.57889723777771,292.9772644042969,297.1499938964844,293.1499938964844,0.0653823688626289,-8322.8017578125,304.1437683105469,0.5242547988891602,0.1062742471694946,0.4994647204875946,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9756164550781,290.361572265625,1.0,0.5135536789894104,0.949365496635437,0.949365496635437,1.0,1.0,-2.484976291656494,1.132207274436951,1.3527690172195437,0.566146969795227,0.0,0.0,1.0,164.1433868408203,177.0,58.594974517822266,-25147.841796875,1566.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887709856033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975277163088,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175097107887268,-5766.306640625,304.1405639648437,0.8127183318138123,0.3812492191791534,0.3461255729198456,292.9431457519531,297.1499938964844,293.1499938964844,0.2657277286052704,-5279.29833984375,304.1392517089844,0.7749693393707275,0.3307950794696808,0.3169229626655578,292.857421875,297.1499938964844,293.1499938964844,0.4088443517684936,-5470.37353515625,304.1307983398437,0.8659904599189758,0.4672819375991821,0.3285954594612121,292.82672119140625,297.1499938964844,293.1499938964844,0.572168231010437,-9628.9951171875,304.11883544921875,0.9522501826286316,0.6103249192237854,0.57889723777771,292.9772644042969,297.1499938964844,293.1499938964844,0.0653823688626289,-8322.8017578125,304.1437683105469,0.5242547988891602,0.1062742471694946,0.4994647204875946,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9756164550781,290.361572265625,1.0,0.5135536789894104,0.949365496635437,0.949365496635437,1.0,1.0,-2.484976291656494,1.132207274436951,1.3527690172195437,0.566146969795227,0.0,0.0,1.0,164.1433868408203,177.0,58.594974517822266,-25147.841796875,1566.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887709856033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975277163088,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182752430438995,-5776.09521484375,304.1424255371094,0.8103151917457581,0.3825544714927673,0.3474613130092621,292.9604187011719,297.1499938964844,293.1499938964844,0.2669766247272491,-5297.8369140625,304.1407470703125,0.7730699777603149,0.332531988620758,0.3187306225299835,292.87921142578125,297.1499938964844,293.1499938964844,0.4113608300685882,-5495.60302734375,304.13299560546875,0.8642029762268066,0.470276266336441,0.3308155238628387,292.8510131835937,297.1499938964844,293.1499938964844,0.5751736760139465,-9664.5537109375,304.1241760253906,0.9496858716011048,0.6135823130607605,0.5821436643600464,292.9942626953125,297.1499938964844,293.1499938964844,0.0661244168877601,-8385.9345703125,304.14459228515625,0.523596465587616,0.1071957126259803,0.5043759942054749,290.39141845703125,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.5179750323295593,0.947016417980194,0.947016417980194,1.0,1.0,-2.501222610473633,1.140001893043518,1.3612207174301147,0.5702627301216125,0.0,0.0,1.0,167.92251586914062,180.0,47.34440231323242,-25376.77734375,1604.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947666764259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036125705577,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182752430438995,-5776.09521484375,304.1424255371094,0.8103151917457581,0.3825544714927673,0.3474613130092621,292.9604187011719,297.1499938964844,293.1499938964844,0.2669766247272491,-5297.8369140625,304.1407470703125,0.7730699777603149,0.332531988620758,0.3187306225299835,292.87921142578125,297.1499938964844,293.1499938964844,0.4113608300685882,-5495.60302734375,304.13299560546875,0.8642029762268066,0.470276266336441,0.3308155238628387,292.8510131835937,297.1499938964844,293.1499938964844,0.5751736760139465,-9664.5537109375,304.1241760253906,0.9496858716011048,0.6135823130607605,0.5821436643600464,292.9942626953125,297.1499938964844,293.1499938964844,0.0661244168877601,-8385.9345703125,304.14459228515625,0.523596465587616,0.1071957126259803,0.5043759942054749,290.39141845703125,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.5179750323295593,0.947016417980194,0.947016417980194,1.0,1.0,-2.501222610473633,1.140001893043518,1.3612207174301147,0.5702627301216125,0.0,0.0,1.0,167.92251586914062,180.0,47.34440231323242,-25376.77734375,1604.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947666764259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036125705577,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186081945896148,-5780.357421875,304.1431884765625,0.8091045022010803,0.3831247389316559,0.3480545878410339,292.96856689453125,297.1499938964844,293.1499938964844,0.267560064792633,-5306.52392578125,304.141357421875,0.772125780582428,0.3333293795585632,0.3195660710334778,292.8895874023437,297.1499938964844,293.1499938964844,0.41254523396492,-5507.50244140625,304.1339111328125,0.8633086681365967,0.4716647565364837,0.3318491578102112,292.8625793457031,297.1499938964844,293.1499938964844,0.5765731334686279,-9681.31640625,304.1263122558594,0.948408544063568,0.6150999069213867,0.5836607813835144,293.00225830078125,297.1499938964844,293.1499938964844,0.0664557218551635,-8414.1728515625,304.1449890136719,0.5232054591178894,0.1076022088527679,0.5065790414810181,290.4055480957031,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.4069519042969,1.0,0.5200631022453308,0.9458418488502502,0.9458418488502502,1.0,1.0,-2.50865125656128,1.1435604095458984,1.3650909662246704,0.5721344947814941,0.0,0.0,1.0,169.76254272460938,180.0,43.62925720214844,-25483.775390625,1622.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43634033203125,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975268483161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064137560315,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183852136135101,-5776.0966796875,304.14483642578125,0.8078756928443909,0.3836362361907959,0.3485981225967407,292.9764709472656,297.1499938964844,293.1499938964844,0.2676759660243988,-5307.3369140625,304.1427307128906,0.7711760401725769,0.3340781629085541,0.3203570544719696,292.8996887207031,297.1499938964844,293.1499938964844,0.4130118489265442,-5511.33056640625,304.1360168457031,0.8624045848846436,0.4729804694652557,0.3328336477279663,292.8738098144531,297.1499938964844,293.1499938964844,0.5769956111907959,-9684.3583984375,304.1298522949219,0.947121560573578,0.6165372133255005,0.5851077437400818,293.0098876953125,297.1499938964844,293.1499938964844,0.0666402429342269,-8428.1083984375,304.14556884765625,0.5227711200714111,0.1079743653535842,0.5086250901222229,290.43817138671875,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4408264160156,1.0,0.5220780968666077,0.9446702003479004,0.9446702003479004,1.0,1.0,-2.5156350135803223,1.1469016075134275,1.3687334060668943,0.5738875865936279,0.0,0.0,1.0,171.578857421875,183.0,66.395263671875,-25674.611328125,1639.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971923828125,307.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002826690673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092105759307,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184627890586853,-5776.1064453125,304.1463928222656,0.8053306341171265,0.3844920396804809,0.3495286405086517,292.991455078125,297.1499938964844,293.1499938964844,0.2683571577072143,-5316.9541015625,304.1439819335937,0.769236147403717,0.3354331254959106,0.3218008279800415,292.9189758300781,297.1499938964844,293.1499938964844,0.4146045744419098,-5526.91357421875,304.1379699707031,0.8605456948280334,0.4754121303558349,0.3346555531024933,292.8952331542969,297.1499938964844,293.1499938964844,0.578719437122345,-9704.2138671875,304.1336364746094,0.9444831013679504,0.619186520576477,0.5877779126167297,293.0242004394531,297.1499938964844,293.1499938964844,0.0670898631215095,-8465.201171875,304.1462707519531,0.5217640995979309,0.1086187064647674,0.5122575163841248,290.4766845703125,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.52590012550354,0.942326843738556,0.942326843738556,1.0,1.0,-2.5282504558563232,1.152924418449402,1.3753259181976318,0.577031135559082,0.0,0.0,1.0,175.15809631347656,186.0,54.536956787109375,-25874.181640625,1672.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054890155792236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144943763501,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184627890586853,-5776.1064453125,304.1463928222656,0.8053306341171265,0.3844920396804809,0.3495286405086517,292.991455078125,297.1499938964844,293.1499938964844,0.2683571577072143,-5316.9541015625,304.1439819335937,0.769236147403717,0.3354331254959106,0.3218008279800415,292.9189758300781,297.1499938964844,293.1499938964844,0.4146045744419098,-5526.91357421875,304.1379699707031,0.8605456948280334,0.4754121303558349,0.3346555531024933,292.8952331542969,297.1499938964844,293.1499938964844,0.578719437122345,-9704.2138671875,304.1336364746094,0.9444831013679504,0.619186520576477,0.5877779126167297,293.0242004394531,297.1499938964844,293.1499938964844,0.0670898631215095,-8465.201171875,304.1462707519531,0.5217640995979309,0.1086187064647674,0.5122575163841248,290.4766845703125,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.52590012550354,0.942326843738556,0.942326843738556,1.0,1.0,-2.5282504558563232,1.152924418449402,1.3753259181976318,0.577031135559082,0.0,0.0,1.0,175.15809631347656,186.0,54.536956787109375,-25874.181640625,1672.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054890155792236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144943763501,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185362219810486,-5776.349609375,304.1474609375,0.8027058839797974,0.3851430118083954,0.3502737879753113,293.0054626464844,297.1499938964844,293.1499938964844,0.2690348625183105,-5326.7724609375,304.1448669433594,0.7672485113143921,0.3366086184978485,0.3230736553668976,292.9372863769531,297.1499938964844,293.1499938964844,0.4161612391471863,-5542.3720703125,304.1393737792969,0.8586175441741943,0.4775498211383819,0.3362848460674286,292.915283203125,297.1499938964844,293.1499938964844,0.5804421305656433,-9724.857421875,304.1361999511719,0.9417796730995178,0.6215724945068359,0.5901957750320435,293.037353515625,297.1499938964844,293.1499938964844,0.0674809589982032,-8497.748046875,304.1468505859375,0.5205910205841064,0.1091390252113342,0.5153198838233948,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077819824219,1.0,0.5294706225395203,0.9399834871292114,0.9399834871292114,1.0,1.0,-2.5392184257507324,1.1581428050994873,1.3810756206512451,0.5797334313392639,0.0,0.0,1.0,178.6746368408203,189.0,44.78278732299805,-26047.55078125,1703.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371826171875,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101570129394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192318396642,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185362219810486,-5776.349609375,304.1474609375,0.8027058839797974,0.3851430118083954,0.3502737879753113,293.0054626464844,297.1499938964844,293.1499938964844,0.2690348625183105,-5326.7724609375,304.1448669433594,0.7672485113143921,0.3366086184978485,0.3230736553668976,292.9372863769531,297.1499938964844,293.1499938964844,0.4161612391471863,-5542.3720703125,304.1393737792969,0.8586175441741943,0.4775498211383819,0.3362848460674286,292.915283203125,297.1499938964844,293.1499938964844,0.5804421305656433,-9724.857421875,304.1361999511719,0.9417796730995178,0.6215724945068359,0.5901957750320435,293.037353515625,297.1499938964844,293.1499938964844,0.0674809589982032,-8497.748046875,304.1468505859375,0.5205910205841064,0.1091390252113342,0.5153198838233948,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077819824219,1.0,0.5294706225395203,0.9399834871292114,0.9399834871292114,1.0,1.0,-2.5392184257507324,1.1581428050994873,1.3810756206512451,0.5797334313392639,0.0,0.0,1.0,178.6746368408203,189.0,44.78278732299805,-26047.55078125,1703.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371826171875,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101570129394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192318396642,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177355229854584,-5763.4013671875,304.14959716796875,0.799996018409729,0.3855780959129333,0.3508301675319671,293.01861572265625,297.1499938964844,293.1499938964844,0.2689749300479889,-5324.3740234375,304.1466369628906,0.7651911377906799,0.3376010358333587,0.3241765201091766,292.9548034667969,297.1499938964844,293.1499938964844,0.4165251553058624,-5544.6806640625,304.1422424316406,0.8565768003463745,0.4793846905231476,0.3376987874507904,292.9342346191406,297.1499938964844,293.1499938964844,0.5806405544281006,-9724.568359375,304.1403503417969,0.9389762878417968,0.6236760020256042,0.5923566222190857,293.0494079589844,297.1499938964844,293.1499938964844,0.067619077861309,-8506.140625,304.1476745605469,0.5192573070526123,0.1095439940690994,0.5178593993186951,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328096151351929,0.937647819519043,0.937647819519043,1.0,1.0,-2.548559665679932,1.162566900253296,1.3859926462173462,0.5820016264915466,0.0,0.0,1.0,182.1526031494141,192.0,61.73053359985352,-26298.736328125,1731.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8342590332031,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146395802497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237810594029,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177355229854584,-5763.4013671875,304.14959716796875,0.799996018409729,0.3855780959129333,0.3508301675319671,293.01861572265625,297.1499938964844,293.1499938964844,0.2689749300479889,-5324.3740234375,304.1466369628906,0.7651911377906799,0.3376010358333587,0.3241765201091766,292.9548034667969,297.1499938964844,293.1499938964844,0.4165251553058624,-5544.6806640625,304.1422424316406,0.8565768003463745,0.4793846905231476,0.3376987874507904,292.9342346191406,297.1499938964844,293.1499938964844,0.5806405544281006,-9724.568359375,304.1403503417969,0.9389762878417968,0.6236760020256042,0.5923566222190857,293.0494079589844,297.1499938964844,293.1499938964844,0.067619077861309,-8506.140625,304.1476745605469,0.5192573070526123,0.1095439940690994,0.5178593993186951,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328096151351929,0.937647819519043,0.937647819519043,1.0,1.0,-2.548559665679932,1.162566900253296,1.3859926462173462,0.5820016264915466,0.0,0.0,1.0,182.1526031494141,192.0,61.73053359985352,-26298.736328125,1731.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8342590332031,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146395802497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237810594029,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
