time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172578811645508,-5755.79541015625,304.1505126953125,0.7972099781036377,0.3858161568641662,0.3512046337127685,293.031005859375,297.1499938964844,293.1499938964844,0.2691896557807922,-5326.94140625,304.1473999023437,0.7630707025527954,0.3384189009666443,0.3251121044158935,292.9712829589844,297.1499938964844,293.1499938964844,0.4172909557819366,-5551.91650390625,304.1435546875,0.8544635772705078,0.4809849262237549,0.3389387726783752,292.9520263671875,297.1499938964844,293.1499938964844,0.5814221501350403,-9733.4345703125,304.1422424316406,0.9360862374305724,0.6255307793617249,0.5942724943161011,293.0604858398437,297.1499938964844,293.1499938964844,0.0677928924560546,-8519.212890625,304.1481628417969,0.517784833908081,0.1098427847027778,0.5199118852615356,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359333157539368,0.9353120923042296,0.9353120923042296,1.0,1.0,-2.5563926696777344,1.1662545204162598,1.3901381492614746,0.5838654637336731,0.0,0.0,1.0,185.5917205810547,195.0,50.192501068115234,-26440.173828125,1757.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9346008300781,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186997294425964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.000627901579719,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172578811645508,-5755.79541015625,304.1505126953125,0.7972099781036377,0.3858161568641662,0.3512046337127685,293.031005859375,297.1499938964844,293.1499938964844,0.2691896557807922,-5326.94140625,304.1473999023437,0.7630707025527954,0.3384189009666443,0.3251121044158935,292.9712829589844,297.1499938964844,293.1499938964844,0.4172909557819366,-5551.91650390625,304.1435546875,0.8544635772705078,0.4809849262237549,0.3389387726783752,292.9520263671875,297.1499938964844,293.1499938964844,0.5814221501350403,-9733.4345703125,304.1422424316406,0.9360862374305724,0.6255307793617249,0.5942724943161011,293.0604858398437,297.1499938964844,293.1499938964844,0.0677928924560546,-8519.212890625,304.1481628417969,0.517784833908081,0.1098427847027778,0.5199118852615356,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359333157539368,0.9353120923042296,0.9353120923042296,1.0,1.0,-2.5563926696777344,1.1662545204162598,1.3901381492614746,0.5838654637336731,0.0,0.0,1.0,185.5917205810547,195.0,50.192501068115234,-26440.173828125,1757.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9346008300781,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186997294425964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.000627901579719,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169790804386139,-5751.45654296875,304.15093994140625,0.7957934141159058,0.3858633637428283,0.3513277769088745,293.0368957519531,297.1499938964844,293.1499938964844,0.2692613303661346,-5327.69970703125,304.1477355957031,0.7619906067848206,0.3387638032436371,0.3255194723606109,292.9791564941406,297.1499938964844,293.1499938964844,0.4176252782344818,-5555.06787109375,304.14410400390625,0.8533890843391418,0.4817049205303192,0.3395023941993713,292.96051025390625,297.1499938964844,293.1499938964844,0.5817593932151794,-9737.2734375,304.1430358886719,0.9346172213554382,0.6263698935508728,0.5951477289199829,293.0657043457031,297.1499938964844,293.1499938964844,0.0678559839725494,-8523.7255859375,304.1483764648437,0.5170047879219055,0.109955608844757,0.5207697153091431,290.6093139648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.6108093261719,1.0,0.5374201536178589,0.9341442584991456,0.9341442584991456,1.0,1.0,-2.559790134429932,1.1678446531295776,1.391945481300354,0.584658682346344,0.0,0.0,1.0,187.2962951660156,195.0,46.88771057128906,-26505.361328125,1769.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98779296875,308.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205430626869202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297723157331,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161666393280029,-5738.89794921875,304.1522521972656,0.7943592667579651,0.3858596682548523,0.3514085710048675,293.04266357421875,297.1499938964844,293.1499938964844,0.268877238035202,-5320.775390625,304.1488342285156,0.7608962059020996,0.3390652239322662,0.3258877694606781,292.9867858886719,297.1499938964844,293.1499938964844,0.4172677099704742,-5550.4375,304.1458435058594,0.8523016571998596,0.4823688864707947,0.3400298357009887,292.96881103515625,297.1499938964844,293.1499938964844,0.5811644196510315,-9727.8994140625,304.1454162597656,0.9331298470497132,0.6271438598632812,0.595967710018158,293.0706787109375,297.1499938964844,293.1499938964844,0.0677844807505607,-8514.9541015625,304.1488037109375,0.516198992729187,0.1100461035966873,0.5215268731117249,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6454162597656,1.0,0.5388609170913696,0.932988703250885,0.932988703250885,1.0,1.0,-2.562858819961548,1.1692746877670288,1.3935842514038086,0.5853652358055115,0.0,0.0,1.0,188.9936981201172,198.0,68.98617553710938,-26652.17578125,1781.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0292053222656,308.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224103569984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316673825494,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.315077543258667,-5722.40771484375,304.1532897949219,0.7914272546768188,0.3857084512710571,0.3514353930950165,293.0537414550781,297.1499938964844,293.1499938964844,0.2685673534870147,-5314.99560546875,304.14971923828125,0.7586557269096375,0.3395399749279022,0.3265009224414825,293.0013732910156,297.1499938964844,293.1499938964844,0.4172564744949341,-5549.509765625,304.147216796875,0.8500785827636719,0.4835430383682251,0.3409708440303802,292.98468017578125,297.1499938964844,293.1499938964844,0.5809276103973389,-9723.541015625,304.14727783203125,0.9300853610038756,0.6285108923912048,0.5974265933036804,293.0799865722656,297.1499938964844,293.1499938964844,0.0677531212568283,-8509.31640625,304.14923095703125,0.5145111680030823,0.1101626232266426,0.5227468609809875,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416049361228943,0.9306775331497192,0.9306775331497192,1.0,1.0,-2.567978382110596,1.1716371774673462,1.3963412046432495,0.5865066647529602,0.0,0.0,1.0,192.3716583251953,201.0,58.49205017089844,-26772.400390625,1803.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11090087890625,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259152889251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352244527079,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.315077543258667,-5722.40771484375,304.1532897949219,0.7914272546768188,0.3857084512710571,0.3514353930950165,293.0537414550781,297.1499938964844,293.1499938964844,0.2685673534870147,-5314.99560546875,304.14971923828125,0.7586557269096375,0.3395399749279022,0.3265009224414825,293.0013732910156,297.1499938964844,293.1499938964844,0.4172564744949341,-5549.509765625,304.147216796875,0.8500785827636719,0.4835430383682251,0.3409708440303802,292.98468017578125,297.1499938964844,293.1499938964844,0.5809276103973389,-9723.541015625,304.14727783203125,0.9300853610038756,0.6285108923912048,0.5974265933036804,293.0799865722656,297.1499938964844,293.1499938964844,0.0677531212568283,-8509.31640625,304.14923095703125,0.5145111680030823,0.1101626232266426,0.5227468609809875,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416049361228943,0.9306775331497192,0.9306775331497192,1.0,1.0,-2.567978382110596,1.1716371774673462,1.3963412046432495,0.5865066647529602,0.0,0.0,1.0,192.3716583251953,201.0,58.49205017089844,-26772.400390625,1803.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11090087890625,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259152889251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352244527079,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139742314815521,-5705.89453125,304.1540222167969,0.7884407639503479,0.3853795528411865,0.3513033092021942,293.064208984375,297.1499938964844,293.1499938964844,0.2682366967201233,-5309.06689453125,304.1503601074219,0.7563680410385132,0.3398513197898865,0.3269602954387665,293.0150146484375,297.1499938964844,293.1499938964844,0.4172562956809997,-5548.9072265625,304.14813232421875,0.8478276133537292,0.4845422804355621,0.3417876958847046,292.9996032714844,297.1499938964844,293.1499938964844,0.5807172656059265,-9719.951171875,304.1485290527344,0.9269967675209044,0.6296706795692444,0.5986874103546143,293.0885314941406,297.1499938964844,293.1499938964844,0.0676942095160484,-8501.6767578125,304.14959716796875,0.5127467513084412,0.1102011278271675,0.5236079692840576,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203063964844,1.0,0.5441797375679016,0.9283663630485536,0.9283663630485536,1.0,1.0,-2.5719034671783447,1.1734155416488647,1.3984880447387695,0.5873298645019531,0.0,0.0,1.0,195.7175750732422,189.0,51.133548736572266,-26871.8125,1824.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020568847656,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289783716201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383330910466,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139742314815521,-5705.89453125,304.1540222167969,0.7884407639503479,0.3853795528411865,0.3513033092021942,293.064208984375,297.1499938964844,293.1499938964844,0.2682366967201233,-5309.06689453125,304.1503601074219,0.7563680410385132,0.3398513197898865,0.3269602954387665,293.0150146484375,297.1499938964844,293.1499938964844,0.4172562956809997,-5548.9072265625,304.14813232421875,0.8478276133537292,0.4845422804355621,0.3417876958847046,292.9996032714844,297.1499938964844,293.1499938964844,0.5807172656059265,-9719.951171875,304.1485290527344,0.9269967675209044,0.6296706795692444,0.5986874103546143,293.0885314941406,297.1499938964844,293.1499938964844,0.0676942095160484,-8501.6767578125,304.14959716796875,0.5127467513084412,0.1102011278271675,0.5236079692840576,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203063964844,1.0,0.5441797375679016,0.9283663630485536,0.9283663630485536,1.0,1.0,-2.5719034671783447,1.1734155416488647,1.3984880447387695,0.5873298645019531,0.0,0.0,1.0,195.7175750732422,189.0,51.133548736572266,-26871.8125,1824.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020568847656,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289783716201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383330910466,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.311759740114212,-5672.49609375,304.1563415527344,0.7906057834625244,0.3848951458930969,0.3507948219776153,293.0740966796875,297.1499938964844,293.1499938964844,0.2669193744659424,-5286.79736328125,304.15240478515625,0.758766233921051,0.3400225341320038,0.3270387351512909,293.02764892578125,297.1499938964844,293.1499938964844,0.4158942699432373,-5533.20556640625,304.1509704589844,0.8508305549621582,0.4853966832160949,0.3423182666301727,293.0136108398437,297.1499938964844,293.1499938964844,0.5787343382835388,-9691.5888671875,304.1522521972656,0.9309195280075072,0.6306413412094116,0.5995241403579712,293.0961303710937,297.1499938964844,293.1499938964844,0.0672256872057914,-8455.6513671875,304.1505126953125,0.5144210457801819,0.1102173551917076,0.5231362581253052,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420528650283813,0.9260804057121276,0.9260804057121276,1.0,1.0,-2.5724663734436035,1.1735496520996094,1.398916721343994,0.5872932076454163,0.0,0.0,1.0,192.87713623046875,177.0,71.7293472290039,-27036.419921875,1812.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319046020507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413028459064,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.311759740114212,-5672.49609375,304.1563415527344,0.7906057834625244,0.3848951458930969,0.3507948219776153,293.0740966796875,297.1499938964844,293.1499938964844,0.2669193744659424,-5286.79736328125,304.15240478515625,0.758766233921051,0.3400225341320038,0.3270387351512909,293.02764892578125,297.1499938964844,293.1499938964844,0.4158942699432373,-5533.20556640625,304.1509704589844,0.8508305549621582,0.4853966832160949,0.3423182666301727,293.0136108398437,297.1499938964844,293.1499938964844,0.5787343382835388,-9691.5888671875,304.1522521972656,0.9309195280075072,0.6306413412094116,0.5995241403579712,293.0961303710937,297.1499938964844,293.1499938964844,0.0672256872057914,-8455.6513671875,304.1505126953125,0.5144210457801819,0.1102173551917076,0.5231362581253052,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420528650283813,0.9260804057121276,0.9260804057121276,1.0,1.0,-2.5724663734436035,1.1735496520996094,1.398916721343994,0.5872932076454163,0.0,0.0,1.0,192.87713623046875,177.0,71.7293472290039,-27036.419921875,1812.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319046020507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413028459064,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0979919433594,297.1499938964844,293.1499938964844,0.3096632063388824,-5641.3095703125,304.15771484375,0.7962040901184082,0.384286880493164,0.3500315248966217,293.08331298828125,297.1499938964844,293.1499938964844,0.2656757533550262,-5266.1806640625,304.1536560058594,0.7643409371376038,0.3400749862194061,0.3268545567989349,293.0391540527344,297.1499938964844,293.1499938964844,0.4147633910179138,-5520.50732421875,304.15252685546875,0.8574302196502686,0.4861617088317871,0.3426694571971893,293.0264892578125,297.1499938964844,293.1499938964844,0.5770785808563232,-9668.66015625,304.1542358398437,0.9394725561141968,0.6314812302589417,0.6000763177871704,293.1026306152344,297.1499938964844,293.1499938964844,0.0667433738708496,-8409.6591796875,304.151123046875,0.5185493230819702,0.1102630719542503,0.52205890417099,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374695658683777,0.9237943887710572,0.9237943887710572,1.0,1.0,-2.571120262145996,1.1727567911148071,1.3983633518218994,0.5867311954498291,0.0,0.0,1.0,186.16632080078125,165.0,66.0952377319336,-27098.607421875,1781.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572998046875,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344136595726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438491982407,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0979919433594,297.1499938964844,293.1499938964844,0.3096632063388824,-5641.3095703125,304.15771484375,0.7962040901184082,0.384286880493164,0.3500315248966217,293.08331298828125,297.1499938964844,293.1499938964844,0.2656757533550262,-5266.1806640625,304.1536560058594,0.7643409371376038,0.3400749862194061,0.3268545567989349,293.0391540527344,297.1499938964844,293.1499938964844,0.4147633910179138,-5520.50732421875,304.15252685546875,0.8574302196502686,0.4861617088317871,0.3426694571971893,293.0264892578125,297.1499938964844,293.1499938964844,0.5770785808563232,-9668.66015625,304.1542358398437,0.9394725561141968,0.6314812302589417,0.6000763177871704,293.1026306152344,297.1499938964844,293.1499938964844,0.0667433738708496,-8409.6591796875,304.151123046875,0.5185493230819702,0.1102630719542503,0.52205890417099,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374695658683777,0.9237943887710572,0.9237943887710572,1.0,1.0,-2.571120262145996,1.1727567911148071,1.3983633518218994,0.5867311954498291,0.0,0.0,1.0,186.16632080078125,165.0,66.0952377319336,-27098.607421875,1781.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572998046875,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344136595726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438491982407,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085284829139709,-5624.46630859375,304.1583557128906,0.7999042868614197,0.383931040763855,0.3495728671550751,293.08770751953125,297.1499938964844,293.1499938964844,0.264971911907196,-5254.5859375,304.1542663574219,0.7679967284202576,0.3400530219078064,0.326684296131134,293.0445251464844,297.1499938964844,293.1499938964844,0.4141154289245605,-5513.3154296875,304.1532287597656,0.8617298603057861,0.4865091443061828,0.3427968621253967,293.0325622558594,297.1499938964844,293.1499938964844,0.5761423707008362,-9655.82421875,304.1551818847656,0.944898247718811,0.6318532228469849,0.600274920463562,293.1054992675781,297.1499938964844,293.1499938964844,0.0664811506867408,-8384.8525390625,304.1513977050781,0.5213187336921692,0.11029614508152,0.5214093923568726,290.8488464355469,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.85107421875,1.0,0.5345674157142639,0.9226513504981996,0.9226513504981996,1.0,1.0,-2.569976091384888,1.1721303462982178,1.3978458642959597,0.5863250494003296,0.0,0.0,1.0,181.9421539306641,165.0,65.36801147460938,-27126.33203125,1761.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040832519531,308.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354824900627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006449339562095,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070734143257141,-5602.6826171875,304.15948486328125,0.8040863275527954,0.3835404813289642,0.3490699529647827,293.0920104980469,297.1499938964844,293.1499938964844,0.2639877796173095,-5238.28271484375,304.1553039550781,0.7721391320228577,0.3399989008903503,0.3264696598052978,293.0497131347656,297.1499938964844,293.1499938964844,0.4130591154098511,-5501.5478515625,304.1545715332031,0.8665967583656311,0.4868284463882446,0.3428960740566253,293.0384216308594,297.1499938964844,293.1499938964844,0.5746537446975708,-9635.1923828125,304.1569519042969,0.9508626461029052,0.6321874856948853,0.6004273295402527,293.1081848144531,297.1499938964844,293.1499938964844,0.0661444813013076,-8352.7724609375,304.1517639160156,0.5244981646537781,0.1103338301181793,0.5207149386405945,290.8822021484375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.8848876953125,1.0,0.5313816070556641,0.9215419292449952,0.9215419292449952,1.0,1.0,-2.568582534790039,1.1713837385177612,1.3971986770629885,0.58585524559021,0.0,0.0,1.0,177.336669921875,153.0,77.81999969482422,-27192.33203125,1738.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44635009765625,308.8985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365088820457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459755823016,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.304461658000946,-5563.982421875,304.1606750488281,0.8135038614273071,0.3826708197593689,0.3479483425617218,293.1002197265625,297.1499938964844,293.1499938964844,0.2622637748718261,-5210.06201171875,304.1564025878906,0.7817844748497009,0.339801162481308,0.3259210288524627,293.0594787597656,297.1499938964844,293.1499938964844,0.4113688468933105,-5483.056640625,304.1558532714844,0.8779312968254089,0.4873861074447632,0.3430126011371612,293.0495910644531,297.1499938964844,293.1499938964844,0.5722408294677734,-9602.541015625,304.1586303710937,0.9639259576797484,0.6327501535415649,0.6005955934524536,293.1130065917969,297.1499938964844,293.1499938964844,0.0655564591288566,-8297.4990234375,304.15216064453125,0.5320361256599426,0.1104177385568618,0.5192257165908813,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015625,290.9350891113281,1.0,0.524361252784729,0.9193230867385864,0.9193230867385864,1.0,1.0,-2.565129041671753,1.1695646047592163,1.3955644369125366,0.584740400314331,0.0,0.0,1.0,167.3155059814453,141.0,72.43617248535156,-27232.689453125,1690.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.638225793838501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477180868387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.304461658000946,-5563.982421875,304.1606750488281,0.8135038614273071,0.3826708197593689,0.3479483425617218,293.1002197265625,297.1499938964844,293.1499938964844,0.2622637748718261,-5210.06201171875,304.1564025878906,0.7817844748497009,0.339801162481308,0.3259210288524627,293.0594787597656,297.1499938964844,293.1499938964844,0.4113688468933105,-5483.056640625,304.1558532714844,0.8779312968254089,0.4873861074447632,0.3430126011371612,293.0495910644531,297.1499938964844,293.1499938964844,0.5722408294677734,-9602.541015625,304.1586303710937,0.9639259576797484,0.6327501535415649,0.6005955934524536,293.1130065917969,297.1499938964844,293.1499938964844,0.0655564591288566,-8297.4990234375,304.15216064453125,0.5320361256599426,0.1104177385568618,0.5192257165908813,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015625,290.9350891113281,1.0,0.524361252784729,0.9193230867385864,0.9193230867385864,1.0,1.0,-2.565129041671753,1.1695646047592163,1.3955644369125366,0.584740400314331,0.0,0.0,1.0,167.3155059814453,141.0,72.43617248535156,-27232.689453125,1690.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.638225793838501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477180868387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016727566719055,-5522.65185546875,304.1617736816406,0.8240185379981995,0.3816980421543121,0.3467071652412414,293.10797119140625,297.1499938964844,293.1499938964844,0.2603630423545837,-5179.00927734375,304.1574401855469,0.7931751608848572,0.3394929766654968,0.3252405226230621,293.0685729980469,297.1499938964844,293.1499938964844,0.4094588160514831,-5462.25,304.1570739746094,0.8913421034812927,0.4878372848033905,0.3430369794368744,293.0600280761719,297.1499938964844,293.1499938964844,0.5695305466651917,-9565.9970703125,304.1602783203125,0.9778022170066832,0.6331782341003418,0.6006126999855042,293.1171875,297.1499938964844,293.1499938964844,0.0649380609393119,-8239.5966796875,304.1524658203125,0.5411300659179688,0.1105055958032608,0.5176399350166321,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167249441146851,0.9171042442321776,0.9171042442321776,1.0,1.0,-2.560965061187744,1.1673965454101562,1.3935686349868774,0.5834405422210693,0.0,0.0,1.0,156.60870361328125,129.0,73.19802856445312,-27272.025390625,1637.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365966796875,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394891142845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649000168778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016727566719055,-5522.65185546875,304.1617736816406,0.8240185379981995,0.3816980421543121,0.3467071652412414,293.10797119140625,297.1499938964844,293.1499938964844,0.2603630423545837,-5179.00927734375,304.1574401855469,0.7931751608848572,0.3394929766654968,0.3252405226230621,293.0685729980469,297.1499938964844,293.1499938964844,0.4094588160514831,-5462.25,304.1570739746094,0.8913421034812927,0.4878372848033905,0.3430369794368744,293.0600280761719,297.1499938964844,293.1499938964844,0.5695305466651917,-9565.9970703125,304.1602783203125,0.9778022170066832,0.6331782341003418,0.6006126999855042,293.1171875,297.1499938964844,293.1499938964844,0.0649380609393119,-8239.5966796875,304.1524658203125,0.5411300659179688,0.1105055958032608,0.5176399350166321,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167249441146851,0.9171042442321776,0.9171042442321776,1.0,1.0,-2.560965061187744,1.1673965454101562,1.3935686349868774,0.5834405422210693,0.0,0.0,1.0,156.60870361328125,129.0,73.19802856445312,-27272.025390625,1637.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365966796875,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394891142845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649000168778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986201345920563,-5477.33056640625,304.1629333496094,0.835806667804718,0.3804888129234314,0.3452934026718139,293.1160583496094,297.1499938964844,293.1499938964844,0.2581929266452789,-5143.56201171875,304.1585693359375,0.8060635924339294,0.3389201164245605,0.3243601024150848,293.07781982421875,297.1499938964844,293.1499938964844,0.4072069525718689,-5437.7431640625,304.1584777832031,0.9066851139068604,0.4880256652832031,0.3429140746593475,293.0705871582031,297.1499938964844,293.1499938964844,0.5663816332817078,-9523.5126953125,304.162109375,0.9915533661842346,0.6333147883415222,0.6004044413566589,293.1217041015625,297.1499938964844,293.1499938964844,0.0642085075378418,-8171.83154296875,304.1528625488281,0.5514927506446838,0.1104228124022483,0.5155511498451233,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086150169372559,0.914931297302246,0.914931297302246,1.0,1.0,-2.55530333518982,1.1644951105117798,1.3908082246780396,0.5817709565162659,0.0,0.0,1.0,145.6221923828125,117.0,77.21710205078125,-27300.1875,1581.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403396725654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498633301816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986201345920563,-5477.33056640625,304.1629333496094,0.835806667804718,0.3804888129234314,0.3452934026718139,293.1160583496094,297.1499938964844,293.1499938964844,0.2581929266452789,-5143.56201171875,304.1585693359375,0.8060635924339294,0.3389201164245605,0.3243601024150848,293.07781982421875,297.1499938964844,293.1499938964844,0.4072069525718689,-5437.7431640625,304.1584777832031,0.9066851139068604,0.4880256652832031,0.3429140746593475,293.0705871582031,297.1499938964844,293.1499938964844,0.5663816332817078,-9523.5126953125,304.162109375,0.9915533661842346,0.6333147883415222,0.6004044413566589,293.1217041015625,297.1499938964844,293.1499938964844,0.0642085075378418,-8171.83154296875,304.1528625488281,0.5514927506446838,0.1104228124022483,0.5155511498451233,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086150169372559,0.914931297302246,0.914931297302246,1.0,1.0,-2.55530333518982,1.1644951105117798,1.3908082246780396,0.5817709565162659,0.0,0.0,1.0,145.6221923828125,117.0,77.21710205078125,-27300.1875,1581.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403396725654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498633301816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951085269451141,-5424.94384765625,304.1644897460937,0.8472968935966492,0.3790659606456756,0.3437017500400543,293.1244812011719,297.1499938964844,293.1499938964844,0.2555474936962127,-5100.22119140625,304.1601257324219,0.8177914023399353,0.3380700647830963,0.3232362866401672,293.087158203125,297.1499938964844,293.1499938964844,0.4043249189853668,-5406.27978515625,304.1604919433594,0.9229174852371216,0.4879570603370666,0.3426242768764496,293.0784912109375,297.1499938964844,293.1499938964844,0.554852306842804,-9360.5947265625,304.1787414550781,0.9990000128746032,0.6336981654167175,0.592370867729187,293.1266174316406,297.1499938964844,293.1499938964844,0.0632644742727279,-8084.76318359375,304.1534729003906,0.561223030090332,0.1101402565836906,0.5126488208770752,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996570944786072,0.9127583503723145,0.9127583503723145,1.0,1.0,-2.5385921001434326,1.1561641693115234,1.3824279308319092,0.5774201154708862,0.0,0.0,1.0,135.6638946533203,105.0,93.97952270507812,-27256.361328125,1516.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407251954078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650254660286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951085269451141,-5424.94384765625,304.1644897460937,0.8472968935966492,0.3790659606456756,0.3437017500400543,293.1244812011719,297.1499938964844,293.1499938964844,0.2555474936962127,-5100.22119140625,304.1601257324219,0.8177914023399353,0.3380700647830963,0.3232362866401672,293.087158203125,297.1499938964844,293.1499938964844,0.4043249189853668,-5406.27978515625,304.1604919433594,0.9229174852371216,0.4879570603370666,0.3426242768764496,293.0784912109375,297.1499938964844,293.1499938964844,0.554852306842804,-9360.5947265625,304.1787414550781,0.9990000128746032,0.6336981654167175,0.592370867729187,293.1266174316406,297.1499938964844,293.1499938964844,0.0632644742727279,-8084.76318359375,304.1534729003906,0.561223030090332,0.1101402565836906,0.5126488208770752,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996570944786072,0.9127583503723145,0.9127583503723145,1.0,1.0,-2.5385921001434326,1.1561641693115234,1.3824279308319092,0.5774201154708862,0.0,0.0,1.0,135.6638946533203,105.0,93.97952270507812,-27256.361328125,1516.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407251954078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650254660286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929118573665619,-5391.8251953125,304.1658630371094,0.8521542549133301,0.3782943189144134,0.3429041504859924,293.128662109375,297.1499938964844,293.1499938964844,0.2538248300552368,-5071.73046875,304.16143798828125,0.8224936723709106,0.3375734090805053,0.3226566612720489,293.0917358398437,297.1499938964844,293.1499938964844,0.4022615253925323,-5383.53759765625,304.1623229980469,0.9300008416175842,0.48785200715065,0.342469573020935,293.0726623535156,297.1499938964844,293.1499938964844,0.5402080416679382,-9153.6484375,304.2001037597656,0.9990000128746032,0.635738730430603,0.5805938243865967,293.12896728515625,297.1499938964844,293.1499938964844,0.062697634100914,-8031.94091796875,304.15386962890625,0.5652632117271423,0.1099740043282508,0.5112781524658203,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.16229248046875,1.0,0.4944691061973572,0.9116718769073486,0.9116718769073486,1.0,1.0,-2.520941734313965,1.1474995613098145,1.3734421730041504,0.5727075338363647,0.0,0.0,0.9980526566505432,131.387939453125,105.0,117.77131652832033,-27184.056640625,1474.3946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,309.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,32446.3671875,35280.0,0.0,0.0,0.6405919194221497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318384885787964,-2.7714157113223337e-05,0.0,0.0006501193274743,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904542088508606,-5354.65771484375,304.1674499511719,0.8575504422187805,0.3774617314338684,0.3420447707176208,293.1329040527344,297.1499938964844,293.1499938964844,0.2518619000911712,-5039.197265625,304.1629333496094,0.8275921940803528,0.3370071351528168,0.3220060467720032,293.0964050292969,297.1499938964844,293.1499938964844,0.3998415768146515,-5356.84423828125,304.1644897460937,0.9377031922340392,0.4876779317855835,0.3422622084617615,293.05975341796875,297.1499938964844,293.1499938964844,0.5242066383361816,-8928.7685546875,304.2200622558594,0.9990000128746032,0.6392503380775452,0.5680234432220459,293.1312866210937,297.1499938964844,293.1499938964844,0.0620553568005561,-7972.17041015625,304.15435791015625,0.5696597695350647,0.1097879186272621,0.5097616910934448,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.22137451171875,1.0,0.4889366030693054,0.9106805324554444,0.9106805324554444,1.0,1.0,-2.50195574760437,1.1381913423538208,1.363764405250549,0.5676562190055847,0.0,0.0,0.9878758788108826,126.9060516357422,93.0,140.1360626220703,-27108.013671875,1430.5845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,309.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,32693.02734375,35280.0,0.0,0.0,0.6401857733726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308786153793333,1.8309063911437988,-2.774920540105085e-05,0.0,0.0006497072172351,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849303781986236,-5270.85791015625,304.1708374023437,0.8701511025428772,0.375670850276947,0.3401819467544555,293.1414489746094,297.1499938964844,293.1499938964844,0.2473563700914383,-4964.3642578125,304.1661376953125,0.8392336368560791,0.3357071280479431,0.320518434047699,293.1055603027344,297.1499938964844,293.1499938964844,0.3941388428211212,-5293.95263671875,304.169189453125,0.9546159505844116,0.4871752858161926,0.3417166471481323,293.01776123046875,297.1499938964844,293.1499938964844,0.4887849688529968,-8432.4482421875,304.2555847167969,0.9990000128746032,0.6500077843666077,0.5406396985054016,293.1352844238281,297.1499938964844,293.1499938964844,0.0606391169130802,-7840.587890625,304.1552429199219,0.5796974897384644,0.109448067843914,0.5066490173339844,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769840836524963,0.9086977243423462,0.9086977243423462,1.0,1.0,-2.4606387615203857,1.1179519891738892,1.342686891555786,0.5566802620887756,0.0,0.0,0.9522846341133118,117.45399475097656,111.0,178.95938110351562,-26940.30078125,1338.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,309.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,34022.37109375,35280.0,0.0,0.0,0.6385212540626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258373737335205,1.825865387916565,-2.793789462884888e-05,0.0,0.0006480178562924,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849303781986236,-5270.85791015625,304.1708374023437,0.8701511025428772,0.375670850276947,0.3401819467544555,293.1414489746094,297.1499938964844,293.1499938964844,0.2473563700914383,-4964.3642578125,304.1661376953125,0.8392336368560791,0.3357071280479431,0.320518434047699,293.1055603027344,297.1499938964844,293.1499938964844,0.3941388428211212,-5293.95263671875,304.169189453125,0.9546159505844116,0.4871752858161926,0.3417166471481323,293.01776123046875,297.1499938964844,293.1499938964844,0.4887849688529968,-8432.4482421875,304.2555847167969,0.9990000128746032,0.6500077843666077,0.5406396985054016,293.1352844238281,297.1499938964844,293.1499938964844,0.0606391169130802,-7840.587890625,304.1552429199219,0.5796974897384644,0.109448067843914,0.5066490173339844,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769840836524963,0.9086977243423462,0.9086977243423462,1.0,1.0,-2.4606387615203857,1.1179519891738892,1.342686891555786,0.5566802620887756,0.0,0.0,0.9522846341133118,117.45399475097656,111.0,178.95938110351562,-26940.30078125,1338.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,309.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,34022.37109375,35280.0,0.0,0.0,0.6385212540626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258373737335205,1.825865387916565,-2.793789462884888e-05,0.0,0.0006480178562924,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.280070036649704,-5197.68408203125,304.1718444824219,0.8710989952087402,0.3735980093479156,0.3383535146713257,293.1506042480469,297.1499938964844,293.1499938964844,0.2433804869651794,-4898.828125,304.167236328125,0.8402712941169739,0.3340686857700348,0.3190139830112457,293.1151123046875,297.1499938964844,293.1499938964844,0.3892280459403991,-5240.5986328125,304.1707458496094,0.9570258855819702,0.4863660931587219,0.3411760926246643,292.978759765625,297.1499938964844,293.1499938964844,0.4766052961349487,-8277.140625,304.2392578125,0.9990000128746032,0.6613260507583618,0.5359944105148315,293.1391296386719,297.1499938964844,293.1499938964844,0.0595931336283683,-7743.64453125,304.1552124023437,0.5808225274085999,0.1090440303087234,0.5047491788864136,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.4750265777111053,0.9067149758338928,0.9067149758338928,1.0,1.0,-2.448083877563477,1.1117948293685913,1.3362891674041748,0.5528572797775269,0.0,0.0,0.9018000960350036,115.6957778930664,129.0,141.7122344970703,-26855.58203125,1315.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.88671875,36000.0,0.0,0.0,0.6375555396080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900487184524536,1.7900762557983398,-2.757101174211129e-05,0.0,0.0006470378139056,0.0,0.0,655.73583984375,0.0,0.0,0.0,0.9940038919448853,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.280070036649704,-5197.68408203125,304.1718444824219,0.8710989952087402,0.3735980093479156,0.3383535146713257,293.1506042480469,297.1499938964844,293.1499938964844,0.2433804869651794,-4898.828125,304.167236328125,0.8402712941169739,0.3340686857700348,0.3190139830112457,293.1151123046875,297.1499938964844,293.1499938964844,0.3892280459403991,-5240.5986328125,304.1707458496094,0.9570258855819702,0.4863660931587219,0.3411760926246643,292.978759765625,297.1499938964844,293.1499938964844,0.4766052961349487,-8277.140625,304.2392578125,0.9990000128746032,0.6613260507583618,0.5359944105148315,293.1391296386719,297.1499938964844,293.1499938964844,0.0595931336283683,-7743.64453125,304.1552124023437,0.5808225274085999,0.1090440303087234,0.5047491788864136,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.4750265777111053,0.9067149758338928,0.9067149758338928,1.0,1.0,-2.448083877563477,1.1117948293685913,1.3362891674041748,0.5528572797775269,0.0,0.0,0.9018000960350036,115.6957778930664,129.0,141.7122344970703,-26855.58203125,1315.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.88671875,36000.0,0.0,0.0,0.6375555396080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900487184524536,1.7900762557983398,-2.757101174211129e-05,0.0,0.0006470378139056,0.0,0.0,655.73583984375,0.0,0.0,0.0,0.9940038919448853,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776693105697632,-5163.40576171875,304.16845703125,0.8622691631317139,0.3713455200195312,0.3365242481231689,293.1598205566406,297.1499938964844,293.1499938964844,0.2414883375167846,-4869.265625,304.16455078125,0.8324121832847595,0.3321885168552398,0.3174508512020111,293.1242980957031,297.1499938964844,293.1499938964844,0.387667715549469,-5225.60009765625,304.1662902832031,0.9477694034576416,0.4853875339031219,0.3406360447406769,292.9754638671875,297.1499938964844,293.1499938964844,0.4871085286140442,-8447.84765625,304.1914367675781,0.9990000128746032,0.6664131283760071,0.5496218800544739,293.14361572265625,297.1499938964844,293.1499938964844,0.0591910257935524,-7708.91162109375,304.15411376953125,0.5742043852806091,0.1084139719605445,0.5029946565628052,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796420931816101,0.9050118327140808,0.9050118327140808,1.0,1.0,-2.457608699798584,1.1163389682769775,1.341269850730896,0.555059015750885,0.0,0.0,0.8560541272163391,119.9458236694336,147.0,37.312049865722656,-26753.357421875,1345.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60107421875,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.328125,36000.0,0.0,0.0,0.6346719264984131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121270895004272,1.7121531963348389,-2.6171317585976794e-05,0.0,0.0006441113073378,0.0,0.0,588.49462890625,0.0,0.0,0.0,0.9486048221588136,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776693105697632,-5163.40576171875,304.16845703125,0.8622691631317139,0.3713455200195312,0.3365242481231689,293.1598205566406,297.1499938964844,293.1499938964844,0.2414883375167846,-4869.265625,304.16455078125,0.8324121832847595,0.3321885168552398,0.3174508512020111,293.1242980957031,297.1499938964844,293.1499938964844,0.387667715549469,-5225.60009765625,304.1662902832031,0.9477694034576416,0.4853875339031219,0.3406360447406769,292.9754638671875,297.1499938964844,293.1499938964844,0.4871085286140442,-8447.84765625,304.1914367675781,0.9990000128746032,0.6664131283760071,0.5496218800544739,293.14361572265625,297.1499938964844,293.1499938964844,0.0591910257935524,-7708.91162109375,304.15411376953125,0.5742043852806091,0.1084139719605445,0.5029946565628052,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796420931816101,0.9050118327140808,0.9050118327140808,1.0,1.0,-2.457608699798584,1.1163389682769775,1.341269850730896,0.555059015750885,0.0,0.0,0.8560541272163391,119.9458236694336,147.0,37.312049865722656,-26753.357421875,1345.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60107421875,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.328125,36000.0,0.0,0.0,0.6346719264984131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121270895004272,1.7121531963348389,-2.6171317585976794e-05,0.0,0.0006441113073378,0.0,0.0,588.49462890625,0.0,0.0,0.0,0.9486048221588136,4.0,0.0,1.0
