time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772566378116607,-5160.212890625,304.1629943847656,0.8479292988777161,0.3689412176609039,0.3347032368183136,293.1687927246094,297.1499938964844,293.1499938964844,0.2412784993648529,-4868.462890625,304.1600341796875,0.8192733526229858,0.3301169276237488,0.3158521056175232,293.1329040527344,297.1499938964844,293.1499938964844,0.3889097571372986,-5242.02783203125,304.1587829589844,0.9306890964508056,0.4842906296253204,0.3401223719120025,293.008544921875,297.1499938964844,293.1499938964844,0.5142744779586792,-8851.0966796875,304.1322631835937,0.9990000128746032,0.6642000675201416,0.5755198001861572,293.1495056152344,297.1499938964844,293.1499938964844,0.059120025485754,-7707.6201171875,304.1528625488281,0.5622745156288147,0.1073842421174049,0.5003288984298706,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888344407081604,0.9033087491989136,0.9033087491989136,1.0,1.0,-2.480785131454468,1.1275066137313845,1.3532785177230835,0.560886800289154,0.0,0.0,0.8250005841255188,128.47418212890625,150.0,-60.3659553527832,-26651.103515625,1410.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.885498046875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5546875,36000.0,0.0,0.0,0.6309640407562256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213282346725464,1.6213525533676147,-2.432252949802205e-05,0.0,0.0006403482984751,0.0,0.0,512.2864990234375,0.0,0.0,0.0,0.9064099192619324,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772566378116607,-5160.212890625,304.1629943847656,0.8479292988777161,0.3689412176609039,0.3347032368183136,293.1687927246094,297.1499938964844,293.1499938964844,0.2412784993648529,-4868.462890625,304.1600341796875,0.8192733526229858,0.3301169276237488,0.3158521056175232,293.1329040527344,297.1499938964844,293.1499938964844,0.3889097571372986,-5242.02783203125,304.1587829589844,0.9306890964508056,0.4842906296253204,0.3401223719120025,293.008544921875,297.1499938964844,293.1499938964844,0.5142744779586792,-8851.0966796875,304.1322631835937,0.9990000128746032,0.6642000675201416,0.5755198001861572,293.1495056152344,297.1499938964844,293.1499938964844,0.059120025485754,-7707.6201171875,304.1528625488281,0.5622745156288147,0.1073842421174049,0.5003288984298706,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888344407081604,0.9033087491989136,0.9033087491989136,1.0,1.0,-2.480785131454468,1.1275066137313845,1.3532785177230835,0.560886800289154,0.0,0.0,0.8250005841255188,128.47418212890625,150.0,-60.3659553527832,-26651.103515625,1410.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.885498046875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5546875,36000.0,0.0,0.0,0.6309640407562256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213282346725464,1.6213525533676147,-2.432252949802205e-05,0.0,0.0006403482984751,0.0,0.0,512.2864990234375,0.0,0.0,0.0,0.9064099192619324,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772151231765747,-5160.9912109375,304.16070556640625,0.8417614698410034,0.3677023947238922,0.3337372541427612,293.173095703125,297.1499938964844,293.1499938964844,0.2412992119789123,-4870.0654296875,304.158203125,0.8133633136749268,0.3290377855300903,0.3149861991405487,293.1369323730469,297.1499938964844,293.1499938964844,0.3898148536682129,-5253.11328125,304.1555480957031,0.9231436252593994,0.483717143535614,0.339831680059433,293.0356140136719,297.1499938964844,293.1499938964844,0.5277203321456909,-9044.7529296875,304.1112060546875,0.9990000128746032,0.6606811881065369,0.5871724486351013,293.15283203125,297.1499938964844,293.1499938964844,0.0590030550956726,-7700.341796875,304.1525573730469,0.5566738247871399,0.1067347303032875,0.4982601404190063,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.36700439453125,1.0,0.492447942495346,0.9024571776390076,0.9024571776390076,1.0,1.0,-2.489760398864746,1.1317827701568604,1.3579776287078855,0.5632690787315369,0.0,0.0,0.8144515156745911,132.3914337158203,150.0,-83.12831115722656,-26602.083984375,1438.2789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067687988281,309.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36824.33203125,35280.0,0.0,0.0,0.6273199915885925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5851752758026123,1.5851988792419434,-2.358664096391294e-05,0.0,0.0006366500165313,0.0,0.0,483.6136169433594,0.0,0.0,0.0,0.8796935081481934,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773149907588959,-5163.90673828125,304.1585998535156,0.8363965749740601,0.3664373457431793,0.3327414691448211,293.17724609375,297.1499938964844,293.1499938964844,0.2414343059062957,-4873.5771484375,304.1564636230469,0.8079942464828491,0.3279288113117218,0.3140855431556701,293.14080810546875,297.1499938964844,293.1499938964844,0.3909482061862945,-5266.6162109375,304.1524963378906,0.9166561961174012,0.4831207394599914,0.3395212292671203,293.06500244140625,297.1499938964844,293.1499938964844,0.5404946804046631,-9225.8369140625,304.0950927734375,0.9990000128746032,0.6563631892204285,0.597444474697113,293.1562805175781,297.1499938964844,293.1499938964844,0.0588567294180393,-7690.93896484375,304.1523742675781,0.5515482425689697,0.1060205698013305,0.4958109855651855,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.15679931640625,291.3192443847656,1.0,0.4956491589546203,0.9013063907623292,0.9013063907623292,1.0,1.0,-2.496510505676269,1.1349729299545288,1.3615375757217407,0.5649685263633728,0.0,0.0,0.8076116442680359,135.8644256591797,153.0,-104.68577575683594,-26496.84765625,1461.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892578125,309.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,36073.08984375,35280.0,0.0,0.0,0.6248981356620789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441175699234009,1.5441402196884155,-2.263654641865287e-05,0.0,0.0006341921980492,0.0,0.0,450.5820617675781,0.0,0.0,0.0,0.8694179058074951,4.0,0.0,1.0
721020,293.2021484375,297.1499938964844,293.1499938964844,0.2764540314674377,-5152.49658203125,304.1572265625,0.826761782169342,0.3638034462928772,0.3306463956832886,293.1853332519531,297.1499938964844,293.1499938964844,0.2407523393630981,-4863.861328125,304.1554870605469,0.7978420853614807,0.3255979120731354,0.3121656775474548,293.1483764648437,297.1499938964844,293.1499938964844,0.3918183147907257,-5277.0517578125,304.1502990722656,0.9055115580558776,0.4818198680877685,0.3388215601444244,293.1258544921875,297.1499938964844,293.1499938964844,0.5615527629852295,-9515.4873046875,304.0789794921875,0.9990000128746032,0.6461806893348694,0.6143311858177185,293.1630249023437,297.1499938964844,293.1499938964844,0.0581792630255222,-7636.3369140625,304.1527099609375,0.5419538021087646,0.1044945493340492,0.4902093708515167,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009090900421143,0.8990047574043274,0.8990047574043274,1.0,1.0,-2.504463195800781,1.1386265754699707,1.3658366203308103,0.5670076608657837,0.0,0.0,0.7959405183792114,142.21356201171875,156.0,-78.88995361328125,-26406.28515625,1499.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199422478675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021567344665527,1.502178430557251,-2.17832039197674e-05,0.0,0.000629162590485,0.0,0.0,419.74267578125,0.0,0.0,0.0,0.8498033881187439,4.0,0.0,1.0
721080,293.2021484375,297.1499938964844,293.1499938964844,0.2764540314674377,-5152.49658203125,304.1572265625,0.826761782169342,0.3638034462928772,0.3306463956832886,293.1853332519531,297.1499938964844,293.1499938964844,0.2407523393630981,-4863.861328125,304.1554870605469,0.7978420853614807,0.3255979120731354,0.3121656775474548,293.1483764648437,297.1499938964844,293.1499938964844,0.3918183147907257,-5277.0517578125,304.1502990722656,0.9055115580558776,0.4818198680877685,0.3388215601444244,293.1258544921875,297.1499938964844,293.1499938964844,0.5615527629852295,-9515.4873046875,304.0789794921875,0.9990000128746032,0.6461806893348694,0.6143311858177185,293.1630249023437,297.1499938964844,293.1499938964844,0.0581792630255222,-7636.3369140625,304.1527099609375,0.5419538021087646,0.1044945493340492,0.4902093708515167,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009090900421143,0.8990047574043274,0.8990047574043274,1.0,1.0,-2.504463195800781,1.1386265754699707,1.3658366203308103,0.5670076608657837,0.0,0.0,0.7959405183792114,142.21356201171875,156.0,-78.88995361328125,-26406.28515625,1499.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199422478675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021567344665527,1.502178430557251,-2.17832039197674e-05,0.0,0.000629162590485,0.0,0.0,419.74267578125,0.0,0.0,0.0,0.8498033881187439,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743780016899109,-5121.54833984375,304.1583251953125,0.8147997856140137,0.361061692237854,0.3285539746284485,293.1929626464844,297.1499938964844,293.1499938964844,0.2390014678239822,-4835.48876953125,304.1566467285156,0.785271942615509,0.3231571912765503,0.3102436661720276,293.1556396484375,297.1499938964844,293.1499938964844,0.3909913003444671,-5267.83056640625,304.1516418457031,0.8924282789230347,0.4803911745548248,0.3381133675575256,293.16552734375,297.1499938964844,293.1499938964844,0.5566277503967285,-9429.3798828125,304.110595703125,0.9860525131225586,0.6386783123016357,0.6071409583091736,293.16851806640625,297.1499938964844,293.1499938964844,0.0572956204414367,-7561.0283203125,304.1532897949219,0.5308724641799927,0.1030529960989952,0.4852385520935058,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036982893943787,0.8967031836509705,0.8967031836509705,1.0,1.0,-2.484147787094116,1.1285367012023926,1.3556110858917236,0.5616308450698853,0.0,0.0,0.7814861536026001,150.0374755859375,159.0,-22.15353202819824,-26136.884765625,1505.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.35546875,34200.0,0.0,0.0,0.6146419644355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636577367782593,1.4636788368225098,-2.109127126459498e-05,0.0,0.000623783445917,0.0,0.0,393.7336120605469,0.0,0.0,0.0,0.8168833255767822,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743780016899109,-5121.54833984375,304.1583251953125,0.8147997856140137,0.361061692237854,0.3285539746284485,293.1929626464844,297.1499938964844,293.1499938964844,0.2390014678239822,-4835.48876953125,304.1566467285156,0.785271942615509,0.3231571912765503,0.3102436661720276,293.1556396484375,297.1499938964844,293.1499938964844,0.3909913003444671,-5267.83056640625,304.1516418457031,0.8924282789230347,0.4803911745548248,0.3381133675575256,293.16552734375,297.1499938964844,293.1499938964844,0.5566277503967285,-9429.3798828125,304.110595703125,0.9860525131225586,0.6386783123016357,0.6071409583091736,293.16851806640625,297.1499938964844,293.1499938964844,0.0572956204414367,-7561.0283203125,304.1532897949219,0.5308724641799927,0.1030529960989952,0.4852385520935058,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036982893943787,0.8967031836509705,0.8967031836509705,1.0,1.0,-2.484147787094116,1.1285367012023926,1.3556110858917236,0.5616308450698853,0.0,0.0,0.7814861536026001,150.0374755859375,159.0,-22.15353202819824,-26136.884765625,1505.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.35546875,34200.0,0.0,0.0,0.6146419644355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636577367782593,1.4636788368225098,-2.109127126459498e-05,0.0,0.000623783445917,0.0,0.0,393.7336120605469,0.0,0.0,0.0,0.8168833255767822,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722942233085632,-5090.72216796875,304.1591186523437,0.8056390881538391,0.3581384122371673,0.3262037932872772,293.2007751464844,297.1499938964844,293.1499938964844,0.2371901720762252,-4806.373046875,304.1575012207031,0.7761262655258179,0.3204880952835083,0.3080211579799652,293.1630554199219,297.1499938964844,293.1499938964844,0.3902117908000946,-5259.3876953125,304.15252685546875,0.8833307027816772,0.4787467420101166,0.3371837437152862,293.1843566894531,297.1499938964844,293.1499938964844,0.554196834564209,-9386.0068359375,304.127685546875,0.9761976599693298,0.6344491243362427,0.6028984785079956,293.1732788085937,297.1499938964844,293.1499938964844,0.0564076751470565,-7486.39453125,304.1536865234375,0.5227903723716736,0.1016137525439262,0.4799148440361023,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881408691406,291.2504272460937,1.0,0.5052955150604248,0.894604504108429,0.894604504108429,1.0,1.0,-2.4660420417785645,1.119565725326538,1.346476435661316,0.5567240715026855,0.0,0.0,0.7697595357894897,155.5933837890625,162.0,-11.66669464111328,-25804.845703125,1505.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017028808594,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.58203125,34200.0,0.0,0.0,0.6083411574363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406123161315918,1.4061429500579834,-1.985100061574485e-05,0.0,0.000617388926912,0.0,0.0,354.0137939453125,0.0,0.0,0.0,0.8032200932502747,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722942233085632,-5090.72216796875,304.1591186523437,0.8056390881538391,0.3581384122371673,0.3262037932872772,293.2007751464844,297.1499938964844,293.1499938964844,0.2371901720762252,-4806.373046875,304.1575012207031,0.7761262655258179,0.3204880952835083,0.3080211579799652,293.1630554199219,297.1499938964844,293.1499938964844,0.3902117908000946,-5259.3876953125,304.15252685546875,0.8833307027816772,0.4787467420101166,0.3371837437152862,293.1843566894531,297.1499938964844,293.1499938964844,0.554196834564209,-9386.0068359375,304.127685546875,0.9761976599693298,0.6344491243362427,0.6028984785079956,293.1732788085937,297.1499938964844,293.1499938964844,0.0564076751470565,-7486.39453125,304.1536865234375,0.5227903723716736,0.1016137525439262,0.4799148440361023,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881408691406,291.2504272460937,1.0,0.5052955150604248,0.894604504108429,0.894604504108429,1.0,1.0,-2.4660420417785645,1.119565725326538,1.346476435661316,0.5567240715026855,0.0,0.0,0.7697595357894897,155.5933837890625,162.0,-11.66669464111328,-25804.845703125,1505.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017028808594,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.58203125,34200.0,0.0,0.0,0.6083411574363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406123161315918,1.4061429500579834,-1.985100061574485e-05,0.0,0.000617388926912,0.0,0.0,354.0137939453125,0.0,0.0,0.0,0.8032200932502747,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695206701755523,-5049.02685546875,304.1606750488281,0.7977907657623291,0.3551251292228699,0.3237181007862091,293.20831298828125,297.1499938964844,293.1499938964844,0.2347105890512466,-4765.849609375,304.1591186523437,0.7686156034469604,0.3176701664924621,0.3055987656116485,293.170166015625,297.1499938964844,293.1499938964844,0.3884567022323608,-5239.998046875,304.1545715332031,0.8761236667633057,0.4769717454910278,0.3361210525035858,293.196044921875,297.1499938964844,293.1499938964844,0.551420271396637,-9341.4638671875,304.1395874023437,0.9681556224822998,0.6312011480331421,0.5999041199684143,293.1773986816406,297.1499938964844,293.1499938964844,0.0553503632545471,-7396.25927734375,304.1542053222656,0.5162044167518616,0.1001900881528854,0.4744479060173034,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062366127967834,0.8925058841705322,0.8925058841705322,1.0,1.0,-2.4487032890319824,1.1109623908996582,1.337740778923035,0.5520401000976562,0.0,0.0,0.754554033279419,160.00238037109375,165.0,4.031730175018311,-25532.59765625,1501.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.4609375,34200.0,0.0,0.0,0.6014557480812073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614791631698608,1.361498236656189,-1.9102031728834845e-05,0.0,0.0006104010972194,0.0,0.0,327.4196472167969,0.0,0.0,0.0,0.7828719615936279,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695206701755523,-5049.02685546875,304.1606750488281,0.7977907657623291,0.3551251292228699,0.3237181007862091,293.20831298828125,297.1499938964844,293.1499938964844,0.2347105890512466,-4765.849609375,304.1591186523437,0.7686156034469604,0.3176701664924621,0.3055987656116485,293.170166015625,297.1499938964844,293.1499938964844,0.3884567022323608,-5239.998046875,304.1545715332031,0.8761236667633057,0.4769717454910278,0.3361210525035858,293.196044921875,297.1499938964844,293.1499938964844,0.551420271396637,-9341.4638671875,304.1395874023437,0.9681556224822998,0.6312011480331421,0.5999041199684143,293.1773986816406,297.1499938964844,293.1499938964844,0.0553503632545471,-7396.25927734375,304.1542053222656,0.5162044167518616,0.1001900881528854,0.4744479060173034,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591552734375,1.0,0.5062366127967834,0.8925058841705322,0.8925058841705322,1.0,1.0,-2.4487032890319824,1.1109623908996582,1.337740778923035,0.5520401000976562,0.0,0.0,0.754554033279419,160.00238037109375,165.0,4.031730175018311,-25532.59765625,1501.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.4609375,34200.0,0.0,0.0,0.6014557480812073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614791631698608,1.361498236656189,-1.9102031728834845e-05,0.0,0.0006104010972194,0.0,0.0,327.4196472167969,0.0,0.0,0.0,0.7828719615936279,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681399583816528,-5028.3369140625,304.1612548828125,0.79421067237854,0.3535933196544647,0.3224417269229889,293.21197509765625,297.1499938964844,293.1499938964844,0.2334547042846679,-4745.3837890625,304.1597595214844,0.7652066946029663,0.3162155747413635,0.3043325245380401,293.173583984375,297.1499938964844,293.1499938964844,0.3875811994075775,-5230.43310546875,304.15533447265625,0.8729197978973389,0.4760477244853973,0.335554838180542,293.20068359375,297.1499938964844,293.1499938964844,0.5501374006271362,-9321.744140625,304.1437683105469,0.9644740223884584,0.6297022700309753,0.5985627770423889,293.1792297363281,297.1499938964844,293.1499938964844,0.0548246465623378,-7351.732421875,304.1544189453125,0.5132411122322083,0.0994791612029075,0.4716789424419403,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2616271972656,1.0,0.506551206111908,0.8914565443992615,0.8914565443992615,1.0,1.0,-2.440030336380005,1.106657862663269,1.3333725929260254,0.5497023463249207,0.0,0.0,0.7468554377555847,161.96372985839844,165.0,5.187743663787842,-25386.31640625,1498.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6344909667969,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,34701.03125,33120.0,0.0,0.0,0.5977955460548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382704257965088,1.3382891416549685,-1.872325628937688e-05,0.0,0.0006066864589229,0.0,0.0,314.1971435546875,0.0,0.0,0.0,0.7574034929275513,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672400176525116,-5015.419921875,304.16082763671875,0.7907863259315491,0.3520502746105194,0.3211486041545868,293.21551513671875,297.1499938964844,293.1499938964844,0.2326047867536544,-4732.07763671875,304.1595153808594,0.761954665184021,0.3147355914115906,0.3030362129211426,293.17681884765625,297.1499938964844,293.1499938964844,0.387391060590744,-5228.8154296875,304.1546936035156,0.8698972463607788,0.4751085937023163,0.3349716961383819,293.204833984375,297.1499938964844,293.1499938964844,0.5498206615447998,-9316.51171875,304.1454772949219,0.9609267711639404,0.6282444000244141,0.5972645282745361,293.18096923828125,297.1499938964844,293.1499938964844,0.0544209145009517,-7319.00732421875,304.1543273925781,0.5104305744171143,0.0987670123577117,0.4688877165317535,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2419738769531,1.0,0.5067938566207886,0.8905379772186279,0.8905379772186279,1.0,1.0,-2.4313058853149414,1.1023375988006592,1.3289684057235718,0.5473639369010925,0.0,0.0,0.7424262166023254,163.81954956054688,168.0,-20.268564224243164,-25160.0234375,1494.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240600585937,310.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33743.74609375,33120.0,0.0,0.0,0.5938429236412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007023334503174,1.30072021484375,-1.7904732885654084e-05,0.0,0.000602675077971,0.0,0.0,291.04168701171875,0.0,0.0,0.0,0.7533283829689026,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643600404262543,-4972.1220703125,304.1620178222656,0.7842770218849182,0.3489132225513458,0.3185163736343384,293.2223205566406,297.1499938964844,293.1499938964844,0.2299240529537201,-4688.25927734375,304.1607971191406,0.7557920813560486,0.3116923868656158,0.3003599345684051,293.1830749511719,297.1499938964844,293.1499938964844,0.3854701519012451,-5207.7998046875,304.1563415527344,0.8642473220825195,0.4731632173061371,0.3337608277797699,293.2122497558594,297.1499938964844,293.1499938964844,0.5470737218856812,-9276.2041015625,304.1515197753906,0.9540883898735046,0.625349760055542,0.594719409942627,293.1841735839844,297.1499938964844,293.1499938964844,0.0533318296074867,-7227.095703125,304.1546936035156,0.5051473379135132,0.0973335951566696,0.463233083486557,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071192979812622,0.8887007832527161,0.8887007832527161,1.0,1.0,-2.413623332977295,1.0935828685760498,1.320040583610535,0.542637825012207,0.0,0.0,0.7288991212844849,167.31390380859375,171.0,0.8577035069465637,-24894.974609375,1486.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.953125,33120.0,0.0,0.0,0.5856117010116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609087228775024,1.2609260082244873,-1.724868889141362e-05,0.0,0.0005943214637227,0.0,0.0,269.9699401855469,0.0,0.0,0.0,0.7350712418556213,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643600404262543,-4972.1220703125,304.1620178222656,0.7842770218849182,0.3489132225513458,0.3185163736343384,293.2223205566406,297.1499938964844,293.1499938964844,0.2299240529537201,-4688.25927734375,304.1607971191406,0.7557920813560486,0.3116923868656158,0.3003599345684051,293.1830749511719,297.1499938964844,293.1499938964844,0.3854701519012451,-5207.7998046875,304.1563415527344,0.8642473220825195,0.4731632173061371,0.3337608277797699,293.2122497558594,297.1499938964844,293.1499938964844,0.5470737218856812,-9276.2041015625,304.1515197753906,0.9540883898735046,0.625349760055542,0.594719409942627,293.1841735839844,297.1499938964844,293.1499938964844,0.0533318296074867,-7227.095703125,304.1546936035156,0.5051473379135132,0.0973335951566696,0.463233083486557,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071192979812622,0.8887007832527161,0.8887007832527161,1.0,1.0,-2.413623332977295,1.0935828685760498,1.320040583610535,0.542637825012207,0.0,0.0,0.7288991212844849,167.31390380859375,171.0,0.8577035069465637,-24894.974609375,1486.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.953125,33120.0,0.0,0.0,0.5856117010116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609087228775024,1.2609260082244873,-1.724868889141362e-05,0.0,0.0005943214637227,0.0,0.0,269.9699401855469,0.0,0.0,0.0,0.7350712418556213,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615226507186889,-4929.6025390625,304.1627197265625,0.7780649662017822,0.3457071781158447,0.315813660621643,293.2288513183594,297.1499938964844,293.1499938964844,0.227237731218338,-4644.46923828125,304.16168212890625,0.7499308586120605,0.3085380792617798,0.2975708842277527,293.1889953613281,297.1499938964844,293.1499938964844,0.3835952281951904,-5187.53271484375,304.1573486328125,0.8589387536048889,0.4711222350597381,0.332476794719696,293.21893310546875,297.1499938964844,293.1499938964844,0.5443593263626099,-9237.7001953125,304.1554870605469,0.9474099278450012,0.6224172115325928,0.5921415686607361,293.18707275390625,297.1499938964844,293.1499938964844,0.0522498190402984,-7136.54150390625,304.1549377441406,0.5001702904701233,0.0958830416202545,0.4574765264987945,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072916150093079,0.8868635892868042,0.8868635892868042,1.0,1.0,-2.395471334457397,1.0845975875854492,1.3108738660812378,0.5378016829490662,0.0,0.0,0.7153143882751465,170.63534545898438,174.0,1.1443806886672974,-24585.96875,1477.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.546875,32040.0,0.0,0.0,0.5770124793052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218694090843201,1.2187107801437378,-1.660978887230158e-05,0.0,0.0005855942727066,0.0,0.0,249.23931884765625,0.0,0.0,0.0,0.701400876045227,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615226507186889,-4929.6025390625,304.1627197265625,0.7780649662017822,0.3457071781158447,0.315813660621643,293.2288513183594,297.1499938964844,293.1499938964844,0.227237731218338,-4644.46923828125,304.16168212890625,0.7499308586120605,0.3085380792617798,0.2975708842277527,293.1889953613281,297.1499938964844,293.1499938964844,0.3835952281951904,-5187.53271484375,304.1573486328125,0.8589387536048889,0.4711222350597381,0.332476794719696,293.21893310546875,297.1499938964844,293.1499938964844,0.5443593263626099,-9237.7001953125,304.1554870605469,0.9474099278450012,0.6224172115325928,0.5921415686607361,293.18707275390625,297.1499938964844,293.1499938964844,0.0522498190402984,-7136.54150390625,304.1549377441406,0.5001702904701233,0.0958830416202545,0.4574765264987945,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072916150093079,0.8868635892868042,0.8868635892868042,1.0,1.0,-2.395471334457397,1.0845975875854492,1.3108738660812378,0.5378016829490662,0.0,0.0,0.7153143882751465,170.63534545898438,174.0,1.1443806886672974,-24585.96875,1477.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.546875,32040.0,0.0,0.0,0.5770124793052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218694090843201,1.2187107801437378,-1.660978887230158e-05,0.0,0.0005855942727066,0.0,0.0,249.23931884765625,0.0,0.0,0.0,0.701400876045227,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591162323951721,-4894.01904296875,304.16259765625,0.7720909118652344,0.342451274394989,0.3130595982074737,293.23504638671875,297.1499938964844,293.1499938964844,0.2248782813549041,-4606.45556640625,304.16180419921875,0.744293749332428,0.3052855432033539,0.2946828007698059,293.19451904296875,297.1499938964844,293.1499938964844,0.3823426365852356,-5174.46728515625,304.1571350097656,0.8538927435874939,0.4690135717391968,0.3311393857002258,293.22491455078125,297.1499938964844,293.1499938964844,0.5424942374229431,-9212.1044921875,304.1569519042969,0.940851092338562,0.6194599866867065,0.5895345211029053,293.1896667480469,297.1499938964844,293.1499938964844,0.0512661710381507,-7055.8935546875,304.15496826171875,0.4953949153423309,0.0944132879376411,0.4516166150569916,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.22369384765625,291.2313232421875,1.0,0.507361888885498,0.8850840330123901,0.8850840330123901,1.0,1.0,-2.376915693283081,1.0754185914993286,1.301496982574463,0.5328779220581055,0.0,0.0,0.7066677212715149,173.8486785888672,177.0,-8.360901832580566,-24225.712890625,1466.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661376953125,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.642578125,32040.0,0.0,0.0,0.5677846670150757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701416969299316,1.1701573133468628,-1.5648141925339587e-05,0.0,0.0005762292421422,0.0,0.0,224.1793212890625,0.0,0.0,0.0,0.6921917200088501,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591162323951721,-4894.01904296875,304.16259765625,0.7720909118652344,0.342451274394989,0.3130595982074737,293.23504638671875,297.1499938964844,293.1499938964844,0.2248782813549041,-4606.45556640625,304.16180419921875,0.744293749332428,0.3052855432033539,0.2946828007698059,293.19451904296875,297.1499938964844,293.1499938964844,0.3823426365852356,-5174.46728515625,304.1571350097656,0.8538927435874939,0.4690135717391968,0.3311393857002258,293.22491455078125,297.1499938964844,293.1499938964844,0.5424942374229431,-9212.1044921875,304.1569519042969,0.940851092338562,0.6194599866867065,0.5895345211029053,293.1896667480469,297.1499938964844,293.1499938964844,0.0512661710381507,-7055.8935546875,304.15496826171875,0.4953949153423309,0.0944132879376411,0.4516166150569916,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.22369384765625,291.2313232421875,1.0,0.507361888885498,0.8850840330123901,0.8850840330123901,1.0,1.0,-2.376915693283081,1.0754185914993286,1.301496982574463,0.5328779220581055,0.0,0.0,0.7066677212715149,173.8486785888672,177.0,-8.360901832580566,-24225.712890625,1466.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661376953125,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.642578125,32040.0,0.0,0.0,0.5677846670150757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701416969299316,1.1701573133468628,-1.5648141925339587e-05,0.0,0.0005762292421422,0.0,0.0,224.1793212890625,0.0,0.0,0.0,0.6921917200088501,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561414539813995,-4849.22607421875,304.163330078125,0.7662932276725769,0.3391298055648803,0.3102478384971618,293.240966796875,297.1499938964844,293.1499938964844,0.2219823896884918,-4559.01416015625,304.1626892089844,0.7388058304786682,0.3019280135631561,0.2916952073574066,293.1998291015625,297.1499938964844,293.1499938964844,0.3802524507045746,-5151.837890625,304.158203125,0.8490275740623474,0.4668102264404297,0.3297394812107086,293.23052978515625,297.1499938964844,293.1499938964844,0.539460301399231,-9170.162109375,304.1596374511719,0.9343631267547609,0.616423487663269,0.5868635177612305,293.19207763671875,297.1499938964844,293.1499938964844,0.0501283966004848,-6961.28271484375,304.1551818847656,0.4907155632972717,0.0929227396845817,0.4456551671028137,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2338562011719,1.0,0.5073575973510742,0.8833044767379761,0.8833044767379761,1.0,1.0,-2.357897520065308,1.0660127401351929,1.2918846607208252,0.5278497934341431,0.0,0.0,0.695115327835083,177.00527954101562,165.0,-1.5880507230758667,-23914.02734375,1455.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709045410156,310.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32406.771484375,32040.0,0.0,0.0,0.558452844619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134698510169983,1.134713649749756,-1.5147355043154676e-05,0.0,0.0005667586810886,0.0,0.0,208.8707275390625,0.0,0.0,0.0,0.6767320036888123,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561414539813995,-4849.22607421875,304.163330078125,0.7662932276725769,0.3391298055648803,0.3102478384971618,293.240966796875,297.1499938964844,293.1499938964844,0.2219823896884918,-4559.01416015625,304.1626892089844,0.7388058304786682,0.3019280135631561,0.2916952073574066,293.1998291015625,297.1499938964844,293.1499938964844,0.3802524507045746,-5151.837890625,304.158203125,0.8490275740623474,0.4668102264404297,0.3297394812107086,293.23052978515625,297.1499938964844,293.1499938964844,0.539460301399231,-9170.162109375,304.1596374511719,0.9343631267547609,0.616423487663269,0.5868635177612305,293.19207763671875,297.1499938964844,293.1499938964844,0.0501283966004848,-6961.28271484375,304.1551818847656,0.4907155632972717,0.0929227396845817,0.4456551671028137,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2338562011719,1.0,0.5073575973510742,0.8833044767379761,0.8833044767379761,1.0,1.0,-2.357897520065308,1.0660127401351929,1.2918846607208252,0.5278497934341431,0.0,0.0,0.695115327835083,177.00527954101562,165.0,-1.5880507230758667,-23914.02734375,1455.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709045410156,310.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32406.771484375,32040.0,0.0,0.0,0.558452844619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134698510169983,1.134713649749756,-1.5147355043154676e-05,0.0,0.0005667586810886,0.0,0.0,208.8707275390625,0.0,0.0,0.0,0.6767320036888123,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545858323574066,-4825.7666015625,304.16375732421875,0.7654264569282532,0.3374630510807037,0.3087415993213653,293.2437744140625,297.1499938964844,293.1499938964844,0.2204498350620269,-4533.8662109375,304.16314697265625,0.7378686666488647,0.3002232611179352,0.2900793850421905,293.20233154296875,297.1499938964844,293.1499938964844,0.3791309595108032,-5139.7041015625,304.15875244140625,0.8487781286239624,0.4656899869441986,0.3289535343647003,293.2331237792969,297.1499938964844,293.1499938964844,0.5378631353378296,-9148.2314453125,304.1607971191406,0.9340021014213562,0.6148911118507385,0.5854163765907288,293.1931457519531,297.1499938964844,293.1499938964844,0.0494832620024681,-6907.83349609375,304.1554260253906,0.4896242916584015,0.092181347310543,0.4422310292720794,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2340393066406,1.0,0.5053758025169373,0.882414698600769,0.882414698600769,1.0,1.0,-2.347352981567383,1.0608015060424805,1.2865514755249023,0.5250916481018066,0.0,0.0,0.6895038485527039,176.2724151611328,165.0,-0.4496402442455292,-23747.5625,1439.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31304931640625,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.21875,30960.0,0.0,0.0,0.5537461042404175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176600456237793,1.1176749467849731,-1.491192597313784e-05,0.0,0.0005619819276034,0.0,0.0,201.791015625,0.0,0.0,0.0,0.6543647646903992,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534888088703155,-4809.818359375,304.1632385253906,0.7657275795936584,0.3358146846294403,0.3071956634521484,293.2464294433594,297.1499938964844,293.1499938964844,0.2192957103252411,-4515.49169921875,304.1628723144531,0.7379634380340576,0.2985172867774963,0.288405567407608,293.20458984375,297.1499938964844,293.1499938964844,0.3786898255348205,-5135.4931640625,304.157958984375,0.8497866988182068,0.4645785987377167,0.3281297385692596,293.2355041503906,297.1499938964844,293.1499938964844,0.5372166633605957,-9140.255859375,304.1600036621094,0.9353199005126952,0.613370954990387,0.583919882774353,293.19403076171875,297.1499938964844,293.1499938964844,0.0489285141229629,-6863.4384765625,304.15545654296875,0.4892744123935699,0.0914574339985847,0.43861985206604,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2108154296875,1.0,0.5026286244392395,0.8815709352493286,0.8815709352493286,1.0,1.0,-2.336360454559326,1.0553792715072632,1.280981183052063,0.5222114324569702,0.0,0.0,0.6874671578407288,174.20993041992188,153.0,-27.459014892578125,-23495.427734375,1417.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656005859375,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.888671875,30960.0,0.0,0.0,0.5488428473472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884419679641724,1.0884562730789185,-1.4298125279310623e-05,0.0,0.0005570056964643,0.0,0.0,187.9111328125,0.0,0.0,0.0,0.654161274433136,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500511109828949,-4757.54345703125,304.16455078125,0.7686731219291687,0.3325487673282623,0.3040495216846466,293.2512512207031,297.1499938964844,293.1499938964844,0.2158607542514801,-4458.669921875,304.164306640625,0.7402050495147705,0.2950940430164337,0.2849541902542114,293.208740234375,297.1499938964844,293.1499938964844,0.3759689331054687,-5105.7451171875,304.1598205566406,0.8543537259101868,0.4623587727546692,0.3264215588569641,293.2398376464844,297.1499938964844,293.1499938964844,0.5334011912345886,-9087.603515625,304.1629943847656,0.9412691593170166,0.6103286743164062,0.5808477997779846,293.1954040527344,297.1499938964844,293.1499938964844,0.0474666953086853,-6742.34912109375,304.15606689453125,0.4900911748409271,0.0900631099939346,0.4311780333518982,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.22088623046875,1.0,0.4953809082508087,0.8798832893371582,0.8798832893371582,1.0,1.0,-2.313754081726074,1.0442326068878174,1.2695214748382568,0.5163042545318604,0.0,0.0,0.6775428652763367,167.62098693847656,141.0,0.4986862242221832,-23194.80859375,1364.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.046875,30960.0,0.0,0.0,0.5390802621841431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620158910751345,1.0620298385620115,-1.3921186109655537e-05,0.0,0.0005470979376696,0.0,0.0,177.5277099609375,0.0,0.0,0.0,0.6423000693321228,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500511109828949,-4757.54345703125,304.16455078125,0.7686731219291687,0.3325487673282623,0.3040495216846466,293.2512512207031,297.1499938964844,293.1499938964844,0.2158607542514801,-4458.669921875,304.164306640625,0.7402050495147705,0.2950940430164337,0.2849541902542114,293.208740234375,297.1499938964844,293.1499938964844,0.3759689331054687,-5105.7451171875,304.1598205566406,0.8543537259101868,0.4623587727546692,0.3264215588569641,293.2398376464844,297.1499938964844,293.1499938964844,0.5334011912345886,-9087.603515625,304.1629943847656,0.9412691593170166,0.6103286743164062,0.5808477997779846,293.1954040527344,297.1499938964844,293.1499938964844,0.0474666953086853,-6742.34912109375,304.15606689453125,0.4900911748409271,0.0900631099939346,0.4311780333518982,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.22088623046875,1.0,0.4953809082508087,0.8798832893371582,0.8798832893371582,1.0,1.0,-2.313754081726074,1.0442326068878174,1.2695214748382568,0.5163042545318604,0.0,0.0,0.6775428652763367,167.62098693847656,141.0,0.4986862242221832,-23194.80859375,1364.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.046875,30960.0,0.0,0.0,0.5390802621841431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620158910751345,1.0620298385620115,-1.3921186109655537e-05,0.0,0.0005470979376696,0.0,0.0,177.5277099609375,0.0,0.0,0.0,0.6423000693321228,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467222511768341,-4707.07763671875,304.16522216796875,0.7739881277084351,0.3293089568614959,0.3008499145507812,293.2555847167969,297.1499938964844,293.1499938964844,0.2124742269515991,-4402.7490234375,304.1651611328125,0.7445113658905029,0.2916485071182251,0.2814003527164459,293.2123718261719,297.1499938964844,293.1499938964844,0.3733768463134765,-5077.69921875,304.1608581542969,0.8615541458129883,0.4601331353187561,0.3246476054191589,293.2436828613281,297.1499938964844,293.1499938964844,0.52974933385849,-9037.9208984375,304.16473388671875,0.9503340721130372,0.6072704792022705,0.5776750445365906,293.1963195800781,297.1499938964844,293.1499938964844,0.0460189245641231,-6623.4599609375,304.1564636230469,0.4924252927303314,0.0887243524193763,0.4236212074756622,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865620136260986,0.8781957030296326,0.8781957030296326,1.0,1.0,-2.290622472763061,1.0328288078308103,1.257793664932251,0.5102832317352295,0.0,0.0,0.6677334904670715,158.94400024414062,129.0,1.6686668395996094,-22847.056640625,1302.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.365234375,29880.0,0.0,0.0,0.5293643474578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325772762298584,1.0325908660888672,-1.3543198292609304e-05,0.0,0.0005372375017032,0.0,0.0,166.75579833984375,0.0,0.0,0.0,0.6148478984832764,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467222511768341,-4707.07763671875,304.16522216796875,0.7739881277084351,0.3293089568614959,0.3008499145507812,293.2555847167969,297.1499938964844,293.1499938964844,0.2124742269515991,-4402.7490234375,304.1651611328125,0.7445113658905029,0.2916485071182251,0.2814003527164459,293.2123718261719,297.1499938964844,293.1499938964844,0.3733768463134765,-5077.69921875,304.1608581542969,0.8615541458129883,0.4601331353187561,0.3246476054191589,293.2436828613281,297.1499938964844,293.1499938964844,0.52974933385849,-9037.9208984375,304.16473388671875,0.9503340721130372,0.6072704792022705,0.5776750445365906,293.1963195800781,297.1499938964844,293.1499938964844,0.0460189245641231,-6623.4599609375,304.1564636230469,0.4924252927303314,0.0887243524193763,0.4236212074756622,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865620136260986,0.8781957030296326,0.8781957030296326,1.0,1.0,-2.290622472763061,1.0328288078308103,1.257793664932251,0.5102832317352295,0.0,0.0,0.6677334904670715,158.94400024414062,129.0,1.6686668395996094,-22847.056640625,1302.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.365234375,29880.0,0.0,0.0,0.5293643474578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325772762298584,1.0325908660888672,-1.3543198292609304e-05,0.0,0.0005372375017032,0.0,0.0,166.75579833984375,0.0,0.0,0.0,0.6148478984832764,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438075393438339,-4663.294921875,304.1651306152344,0.7812597751617432,0.326094388961792,0.2976289987564087,293.259521484375,297.1499938964844,293.1499938964844,0.2093992084264755,-4352.31884765625,304.16534423828125,0.7505314350128174,0.2881783843040466,0.2777768075466156,293.21551513671875,297.1499938964844,293.1499938964844,0.371386706829071,-5056.6318359375,304.1607360839844,0.871001660823822,0.4579146802425384,0.3228427767753601,293.2469787597656,297.1499938964844,293.1499938964844,0.5269371271133423,-9000.5244140625,304.16473388671875,0.9615045785903932,0.6042266488075256,0.5744642019271851,293.19696044921875,297.1499938964844,293.1499938964844,0.0446661673486232,-6514.05126953125,304.1565856933594,0.4959650635719299,0.087423987686634,0.4160249531269073,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767382442951202,0.8766171336174011,0.8766171336174011,1.0,1.0,-2.26725172996521,1.0213160514831543,1.2459356784820557,0.5042351484298706,0.0,0.0,0.6627679467201233,149.063720703125,117.0,-4.907374858856201,-22460.578125,1237.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.080078125,29880.0,0.0,0.0,0.5193953514099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983975887298584,0.99841046333313,-1.2865591088484509e-05,0.0,0.0005271202535368,0.0,0.0,152.58583068847656,0.0,0.0,0.0,0.6120689511299133,4.0,0.0,1.0
