time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438075393438339,-4663.294921875,304.1651306152344,0.7812597751617432,0.326094388961792,0.2976289987564087,293.259521484375,297.1499938964844,293.1499938964844,0.2093992084264755,-4352.31884765625,304.16534423828125,0.7505314350128174,0.2881783843040466,0.2777768075466156,293.21551513671875,297.1499938964844,293.1499938964844,0.371386706829071,-5056.6318359375,304.1607360839844,0.871001660823822,0.4579146802425384,0.3228427767753601,293.2469787597656,297.1499938964844,293.1499938964844,0.5269371271133423,-9000.5244140625,304.16473388671875,0.9615045785903932,0.6042266488075256,0.5744642019271851,293.19696044921875,297.1499938964844,293.1499938964844,0.0446661673486232,-6514.05126953125,304.1565856933594,0.4959650635719299,0.087423987686634,0.4160249531269073,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767382442951202,0.8766171336174011,0.8766171336174011,1.0,1.0,-2.26725172996521,1.0213160514831543,1.2459356784820557,0.5042351484298706,0.0,0.0,0.6627679467201233,149.063720703125,117.0,-4.907374858856201,-22460.578125,1237.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.080078125,29880.0,0.0,0.0,0.5193953514099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983975887298584,0.99841046333313,-1.2865591088484509e-05,0.0,0.0005271202535368,0.0,0.0,152.58583068847656,0.0,0.0,0.0,0.6120689511299133,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403621822595596,-4610.72412109375,304.1658020019531,0.7903285622596741,0.3228765428066253,0.2943845391273498,293.2631530761719,297.1499938964844,293.1499938964844,0.2058314532041549,-4292.97607421875,304.1661376953125,0.7581868767738342,0.2846655547618866,0.2740896344184875,293.2184143066406,297.1499938964844,293.1499938964844,0.3685701787471771,-5026.0615234375,304.16180419921875,0.8825757503509521,0.4556640386581421,0.3210018277168274,293.25006103515625,297.1499938964844,293.1499938964844,0.5229780673980713,-8946.681640625,304.1663818359375,0.9739699959754944,0.6011425256729126,0.5712005496025085,293.1973571777344,297.1499938964844,293.1499938964844,0.0431809574365615,-6392.6318359375,304.1568603515625,0.5006410479545593,0.0861512050032615,0.4084369838237762,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.20953369140625,1.0,0.4662269055843353,0.8750385642051697,0.8750385642051697,1.0,1.0,-2.243680000305176,1.0097029209136963,1.2339770793914795,0.4981657862663269,0.0,0.0,0.6542275547981262,138.50428771972656,105.0,1.3921736478805542,-22118.984375,1170.6314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5483703613281,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.89453125,29880.0,0.0,0.0,0.5096990466117859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973749339580536,0.9737619161605836,-1.2569914360938128e-05,0.0,0.0005172797245904,0.0,0.0,144.48947143554688,0.0,0.0,0.0,0.601782500743866,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403621822595596,-4610.72412109375,304.1658020019531,0.7903285622596741,0.3228765428066253,0.2943845391273498,293.2631530761719,297.1499938964844,293.1499938964844,0.2058314532041549,-4292.97607421875,304.1661376953125,0.7581868767738342,0.2846655547618866,0.2740896344184875,293.2184143066406,297.1499938964844,293.1499938964844,0.3685701787471771,-5026.0615234375,304.16180419921875,0.8825757503509521,0.4556640386581421,0.3210018277168274,293.25006103515625,297.1499938964844,293.1499938964844,0.5229780673980713,-8946.681640625,304.1663818359375,0.9739699959754944,0.6011425256729126,0.5712005496025085,293.1973571777344,297.1499938964844,293.1499938964844,0.0431809574365615,-6392.6318359375,304.1568603515625,0.5006410479545593,0.0861512050032615,0.4084369838237762,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.20953369140625,1.0,0.4662269055843353,0.8750385642051697,0.8750385642051697,1.0,1.0,-2.243680000305176,1.0097029209136963,1.2339770793914795,0.4981657862663269,0.0,0.0,0.6542275547981262,138.50428771972656,105.0,1.3921736478805542,-22118.984375,1170.6314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5483703613281,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.89453125,29880.0,0.0,0.0,0.5096990466117859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973749339580536,0.9737619161605836,-1.2569914360938128e-05,0.0,0.0005172797245904,0.0,0.0,144.48947143554688,0.0,0.0,0.0,0.601782500743866,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386734038591385,-4584.9609375,304.1659851074219,0.7955464720726013,0.3212684988975525,0.29275643825531,293.2648620605469,297.1499938964844,293.1499938964844,0.2040630429983139,-4263.54150390625,304.1664123535156,0.7626659870147705,0.2828929424285888,0.2722242772579193,293.21978759765625,297.1499938964844,293.1499938964844,0.3671993613243103,-5011.23974609375,304.1621398925781,0.8891841769218445,0.454530656337738,0.3200699687004089,293.25152587890625,297.1499938964844,293.1499938964844,0.5210486054420471,-8920.5771484375,304.1669006347656,0.980484664440155,0.5995922088623047,0.5695521235466003,293.197509765625,297.1499938964844,293.1499938964844,0.0424483083188533,-6332.94775390625,304.1569519042969,0.5034392476081848,0.08552236109972,0.40465047955513,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.21044921875,1.0,0.4607723355293274,0.8742492198944092,0.8742492198944092,1.0,1.0,-2.2318363189697266,1.003867268562317,1.2279691696166992,0.4951278269290924,0.0,0.0,0.6501044034957886,133.06739807128906,105.0,1.8594697713851929,-21946.88671875,1137.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5456848144531,310.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30114.7890625,28800.0,0.0,0.0,0.5049312114715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620537161827089,0.9620661735534668,-1.243082351720659e-05,0.0,0.0005124409799464,0.0,0.0,140.7498016357422,0.0,0.0,0.0,0.5819297432899475,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375064343214035,-4567.81787109375,304.1651916503906,0.8012410998344421,0.3196646273136139,0.2911270260810852,293.2665405273437,297.1499938964844,293.1499938964844,0.2027309238910675,-4241.984375,304.1658630371094,0.7676200270652771,0.2811115384101867,0.2703465521335602,293.2210388183594,297.1499938964844,293.1499938964844,0.3666169941425323,-5005.623046875,304.1609802246094,0.8963695168495178,0.4533986151218414,0.3191338777542114,293.2528381347656,297.1499938964844,293.1499938964844,0.5202114582061768,-8910.4912109375,304.16534423828125,0.98708838224411,0.5980467796325684,0.5678989887237549,293.1976318359375,297.1499938964844,293.1499938964844,0.0418465845286846,-6285.619140625,304.1567687988281,0.5065836310386658,0.0848975628614425,0.4008700549602508,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.18511962890625,1.0,0.4552079737186432,0.8735042214393616,0.8735042214393616,1.0,1.0,-2.219973087310791,0.9980249404907228,1.2219480276107788,0.492096483707428,0.0,0.0,0.6499117612838745,127.56149291992188,93.0,-28.88481903076172,-21690.4375,1103.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547180175781,310.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29127.64453125,28800.0,0.0,0.0,0.500041663646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392664432525636,0.9392784237861632,-1.1944484867854044e-05,0.0,0.0005074787186458,0.0,0.0,131.7969512939453,0.0,0.0,0.0,0.5844793319702148,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339425384998321,-4512.9560546875,304.16607666015625,0.813625156879425,0.3164557516574859,0.2878734469413757,293.26971435546875,297.1499938964844,293.1499938964844,0.1989871859550476,-4179.1201171875,304.16680908203125,0.7788459062576294,0.2775171101093292,0.2665635049343109,293.2234191894531,297.1499938964844,293.1499938964844,0.3635612428188324,-4972.20458984375,304.16241455078125,0.9127793908119202,0.4511161744594574,0.3172574937343597,293.25518798828125,297.1499938964844,293.1499938964844,0.5148825645446777,-8836.525390625,304.1694030761719,0.9990000128746032,0.594961941242218,0.563517689704895,293.1977844238281,297.1499938964844,293.1499938964844,0.0403410494327545,-6162.447265625,304.1570129394531,0.5139026045799255,0.0836615413427352,0.3933662176132202,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437395632266998,0.8720142245292664,0.8720142245292664,1.0,1.0,-2.194973945617676,0.985693633556366,1.2092801332473757,0.4858448803424835,0.0,0.0,0.6429839134216309,116.56877899169922,81.0,2.5490939617156982,-21396.2578125,1036.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.240234375,28800.0,0.0,0.0,0.4905916452407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237236976623536,0.9237354397773744,-1.1739385627151933e-05,0.0,0.0004978881333954,0.0,0.0,126.92701721191406,0.0,0.0,0.0,0.5774861574172974,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339425384998321,-4512.9560546875,304.16607666015625,0.813625156879425,0.3164557516574859,0.2878734469413757,293.26971435546875,297.1499938964844,293.1499938964844,0.1989871859550476,-4179.1201171875,304.16680908203125,0.7788459062576294,0.2775171101093292,0.2665635049343109,293.2234191894531,297.1499938964844,293.1499938964844,0.3635612428188324,-4972.20458984375,304.16241455078125,0.9127793908119202,0.4511161744594574,0.3172574937343597,293.25518798828125,297.1499938964844,293.1499938964844,0.5148825645446777,-8836.525390625,304.1694030761719,0.9990000128746032,0.594961941242218,0.563517689704895,293.1977844238281,297.1499938964844,293.1499938964844,0.0403410494327545,-6162.447265625,304.1570129394531,0.5139026045799255,0.0836615413427352,0.3933662176132202,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437395632266998,0.8720142245292664,0.8720142245292664,1.0,1.0,-2.194973945617676,0.985693633556366,1.2092801332473757,0.4858448803424835,0.0,0.0,0.6429839134216309,116.56877899169922,81.0,2.5490939617156982,-21396.2578125,1036.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.240234375,28800.0,0.0,0.0,0.4905916452407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237236976623536,0.9237354397773744,-1.1739385627151933e-05,0.0,0.0004978881333954,0.0,0.0,126.92701721191406,0.0,0.0,0.0,0.5774861574172974,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.230187326669693,-4454.7060546875,304.1669921875,0.8229330778121948,0.313269168138504,0.2847439050674438,293.2724914550781,297.1499938964844,293.1499938964844,0.1950773149728775,-4112.94677734375,304.167724609375,0.7876982092857361,0.2739206254482269,0.2628835439682007,293.2255249023437,297.1499938964844,293.1499938964844,0.3601011633872986,-4934.14453125,304.1640625,0.927422046661377,0.4488328099250793,0.3154605627059936,293.239013671875,297.1499938964844,293.1499938964844,0.4880529344081878,-8452.5673828125,304.2077331542969,0.9990000128746032,0.5955095291137695,0.5386297702789307,293.197509765625,297.1499938964844,293.1499938964844,0.0389150418341159,-6044.720703125,304.1570739746094,0.5198700428009033,0.0825045928359031,0.3866741955280304,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.4307457208633423,0.8705241680145264,0.8705241680145264,1.0,1.0,-2.1465933322906494,0.9620009064674376,1.184592366218567,0.4737551212310791,0.0,0.0,0.6315838694572449,107.61141967773438,69.0,30.323347091674805,-20900.61328125,955.0015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.1015625,27720.0,0.0,0.0,0.4812130630016327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980090618133545,0.8980205059051514,-1.1473657650640234e-05,0.0,0.0004883700748905,0.0,0.0,119.7023696899414,0.0,0.0,0.0,0.552013099193573,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.230187326669693,-4454.7060546875,304.1669921875,0.8229330778121948,0.313269168138504,0.2847439050674438,293.2724914550781,297.1499938964844,293.1499938964844,0.1950773149728775,-4112.94677734375,304.167724609375,0.7876982092857361,0.2739206254482269,0.2628835439682007,293.2255249023437,297.1499938964844,293.1499938964844,0.3601011633872986,-4934.14453125,304.1640625,0.927422046661377,0.4488328099250793,0.3154605627059936,293.239013671875,297.1499938964844,293.1499938964844,0.4880529344081878,-8452.5673828125,304.2077331542969,0.9990000128746032,0.5955095291137695,0.5386297702789307,293.197509765625,297.1499938964844,293.1499938964844,0.0389150418341159,-6044.720703125,304.1570739746094,0.5198700428009033,0.0825045928359031,0.3866741955280304,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.4307457208633423,0.8705241680145264,0.8705241680145264,1.0,1.0,-2.1465933322906494,0.9620009064674376,1.184592366218567,0.4737551212310791,0.0,0.0,0.6315838694572449,107.61141967773438,69.0,30.323347091674805,-20900.61328125,955.0015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.1015625,27720.0,0.0,0.0,0.4812130630016327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980090618133545,0.8980205059051514,-1.1473657650640234e-05,0.0,0.0004883700748905,0.0,0.0,119.7023696899414,0.0,0.0,0.0,0.552013099193573,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268199622631073,-4402.81201171875,304.16705322265625,0.8342027068138123,0.3100324869155884,0.2815573513507843,293.275390625,297.1499938964844,293.1499938964844,0.1914669126272201,-4052.090087890625,304.1679382324219,0.7987316846847534,0.2702316343784332,0.2591111063957214,293.2276611328125,297.1499938964844,293.1499938964844,0.3572240769863128,-4902.96044921875,304.1643371582031,0.9451197385787964,0.4464812576770782,0.3136070370674133,293.1963806152344,297.1499938964844,293.1499938964844,0.4574712514877319,-8017.03564453125,304.2395324707031,0.9990000128746032,0.6018473505973816,0.5098098516464233,293.1972351074219,297.1499938964844,293.1499938964844,0.0376030504703521,-5937.435546875,304.15692138671875,0.527694046497345,0.0813547223806381,0.3799932599067688,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.416522204875946,0.8692659735679626,0.8692659735679626,1.0,1.0,-2.093526601791382,0.9360756278038024,1.157451033592224,0.4605360031127929,0.0,0.0,0.6215478181838989,98.12676239013672,72.0,29.661842346191406,-20293.33203125,870.7064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28045.640625,27720.0,0.0,0.0,0.4708867371082306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561323881149292,0.8561431765556335,-1.0793418368848506e-05,0.0,0.0004778901929967,0.0,0.0,106.55673217773438,0.0,0.0,0.0,0.5464495420455933,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268199622631073,-4402.81201171875,304.16705322265625,0.8342027068138123,0.3100324869155884,0.2815573513507843,293.275390625,297.1499938964844,293.1499938964844,0.1914669126272201,-4052.090087890625,304.1679382324219,0.7987316846847534,0.2702316343784332,0.2591111063957214,293.2276611328125,297.1499938964844,293.1499938964844,0.3572240769863128,-4902.96044921875,304.1643371582031,0.9451197385787964,0.4464812576770782,0.3136070370674133,293.1963806152344,297.1499938964844,293.1499938964844,0.4574712514877319,-8017.03564453125,304.2395324707031,0.9990000128746032,0.6018473505973816,0.5098098516464233,293.1972351074219,297.1499938964844,293.1499938964844,0.0376030504703521,-5937.435546875,304.15692138671875,0.527694046497345,0.0813547223806381,0.3799932599067688,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.416522204875946,0.8692659735679626,0.8692659735679626,1.0,1.0,-2.093526601791382,0.9360756278038024,1.157451033592224,0.4605360031127929,0.0,0.0,0.6215478181838989,98.12676239013672,72.0,29.661842346191406,-20293.33203125,870.7064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28045.640625,27720.0,0.0,0.0,0.4708867371082306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561323881149292,0.8561431765556335,-1.0793418368848506e-05,0.0,0.0004778901929967,0.0,0.0,106.55673217773438,0.0,0.0,0.0,0.5464495420455933,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.223295047879219,-4348.13232421875,304.16717529296875,0.8411564826965332,0.3067087233066559,0.2784217000007629,293.278564453125,297.1499938964844,293.1499938964844,0.1876970082521438,-3988.095947265625,304.1681823730469,0.8050571084022522,0.2664093375205993,0.2553476393222809,293.2301330566406,297.1499938964844,293.1499938964844,0.3540267944335937,-4868.11572265625,304.164794921875,0.956218123435974,0.4440162777900696,0.3117750287055969,293.1431579589844,297.1499938964844,293.1499938964844,0.4356738626956939,-7713.75341796875,304.2452392578125,0.9990000128746032,0.6114670038223267,0.4909671247005462,293.1971740722656,297.1499938964844,293.1499938964844,0.0363347679376602,-5832.69091796875,304.1567077636719,0.5322445631027222,0.0801717266440391,0.3737848699092865,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068960547447204,0.8680077195167542,0.8680077195167542,1.0,1.0,-2.052939891815185,0.9162426590919496,1.1366972923278809,0.4504179358482361,0.0,0.0,0.6066238284111023,92.03699493408205,90.0,17.073810577392578,-19776.5078125,812.8886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957702636719,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.4140625,27720.0,0.0,0.0,0.4599103927612304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165796995162964,0.8165901303291321,-1.0398845915915444e-05,0.0,0.000466750585474,0.0,0.0,96.75070190429688,0.0,0.0,0.0,0.5309708714485168,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.223295047879219,-4348.13232421875,304.16717529296875,0.8411564826965332,0.3067087233066559,0.2784217000007629,293.278564453125,297.1499938964844,293.1499938964844,0.1876970082521438,-3988.095947265625,304.1681823730469,0.8050571084022522,0.2664093375205993,0.2553476393222809,293.2301330566406,297.1499938964844,293.1499938964844,0.3540267944335937,-4868.11572265625,304.164794921875,0.956218123435974,0.4440162777900696,0.3117750287055969,293.1431579589844,297.1499938964844,293.1499938964844,0.4356738626956939,-7713.75341796875,304.2452392578125,0.9990000128746032,0.6114670038223267,0.4909671247005462,293.1971740722656,297.1499938964844,293.1499938964844,0.0363347679376602,-5832.69091796875,304.1567077636719,0.5322445631027222,0.0801717266440391,0.3737848699092865,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068960547447204,0.8680077195167542,0.8680077195167542,1.0,1.0,-2.052939891815185,0.9162426590919496,1.1366972923278809,0.4504179358482361,0.0,0.0,0.6066238284111023,92.03699493408205,90.0,17.073810577392578,-19776.5078125,812.8886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957702636719,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.4140625,27720.0,0.0,0.0,0.4599103927612304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165796995162964,0.8165901303291321,-1.0398845915915444e-05,0.0,0.000466750585474,0.0,0.0,96.75070190429688,0.0,0.0,0.0,0.5309708714485168,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218131721019745,-4325.39306640625,304.166748046875,0.8404601812362671,0.3050031960010528,0.2769009470939636,293.28033447265625,297.1499938964844,293.1499938964844,0.1860400885343551,-3960.170166015625,304.1678771972656,0.8038414120674133,0.2644356191158294,0.2534977495670318,293.2314758300781,297.1499938964844,293.1499938964844,0.3528340756893158,-4855.421875,304.16424560546875,0.9562233686447144,0.4427367746829986,0.3108917474746704,293.1218566894531,297.1499938964844,293.1499938964844,0.4331482648849487,-7685.9111328125,304.2323303222656,0.9990000128746032,0.6157464385032654,0.4895686209201813,293.1972045898437,297.1499938964844,293.1499938964844,0.0358259156346321,-5791.24462890625,304.1564025878906,0.5312656164169312,0.0795660465955734,0.3710385859012604,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.24371337890625,1.0,0.4055737257003784,0.8673785924911499,0.8673785924911499,1.0,1.0,-2.0428380966186523,0.9112924337387084,1.1315455436706543,0.4478326439857483,0.0,0.0,0.6005213260650635,91.41104125976562,90.0,1.2897162437438965,-19587.765625,801.9096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7465515136719,309.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.1328125,26640.0,0.0,0.0,0.4542585611343384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799383819103241,0.7993940711021423,-1.0223029676126316e-05,0.0,0.0004610146861523,0.0,0.0,92.63235473632812,0.0,0.0,0.0,0.5092736482620239,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210776954889297,-4315.15966796875,304.1650085449219,0.8370994329452515,0.3032751083374023,0.2753999233245849,293.2821655273437,297.1499938964844,293.1499938964844,0.1850002855062484,-3943.59521484375,304.16650390625,0.7998310327529907,0.262425810098648,0.2516570389270782,293.2328491210937,297.1499938964844,293.1499938964844,0.3528104126453399,-4856.42236328125,304.16168212890625,0.9527458548545836,0.4414376616477966,0.3100238442420959,293.1094970703125,297.1499938964844,293.1499938964844,0.4371286630630493,-7753.619140625,304.21002197265625,0.9990000128746032,0.6185381412506104,0.4931618571281433,293.1973571777344,297.1499938964844,293.1499938964844,0.035522237420082,-5769.14306640625,304.1557922363281,0.5281991958618164,0.078941136598587,0.3684584200382232,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.200927734375,1.0,0.4060427248477936,0.8668754696846008,0.8668754696846008,1.0,1.0,-2.038991689682007,0.9093727469444276,1.1296188831329346,0.4468678832054138,0.0,0.0,0.6006281971931458,92.258056640625,108.0,-52.872596740722656,-19367.478515625,801.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79998779296875,309.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26999.005859375,26640.0,0.0,0.0,0.4484766125679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757745981216431,0.7757843136787415,-9.76039700617548e-06,0.0,0.0004551467427518,0.0,0.0,85.5952377319336,0.0,0.0,0.0,0.5115378499031067,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186073660850525,-4277.5048828125,304.16412353515625,0.8248616456985474,0.2997485995292663,0.272453635931015,293.28594970703125,297.1499938964844,293.1499938964844,0.1820578724145889,-3894.150390625,304.1659240722656,0.7859101295471191,0.2583079040050506,0.2480019629001617,293.23565673828125,297.1499938964844,293.1499938964844,0.3511890172958374,-4839.49365234375,304.1604919433594,0.9378430247306824,0.4387698769569397,0.3083355128765106,293.1152648925781,297.1499938964844,293.1499938964844,0.4549411237239837,-8027.828125,304.1600952148437,0.9990000128746032,0.618480384349823,0.5115198493003845,293.19830322265625,297.1499938964844,293.1499938964844,0.0346768386662006,-5701.31494140625,304.1552734375,0.5177505612373352,0.0775524228811264,0.3633908033370971,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.411413699388504,0.8658691048622131,0.8658691048622131,1.0,1.0,-2.0449860095977783,0.9121788144111632,1.1328071355819702,0.4483117461204529,0.0,0.0,0.5988933444023132,97.34154510498048,126.0,-44.22871017456055,-19313.1875,824.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378014206886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690806984901428,0.7690903544425964,-9.636558388592675e-06,0.0,0.0004443127836566,0.0,0.0,83.70442962646484,0.0,0.0,0.0,0.508124828338623,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186073660850525,-4277.5048828125,304.16412353515625,0.8248616456985474,0.2997485995292663,0.272453635931015,293.28594970703125,297.1499938964844,293.1499938964844,0.1820578724145889,-3894.150390625,304.1659240722656,0.7859101295471191,0.2583079040050506,0.2480019629001617,293.23565673828125,297.1499938964844,293.1499938964844,0.3511890172958374,-4839.49365234375,304.1604919433594,0.9378430247306824,0.4387698769569397,0.3083355128765106,293.1152648925781,297.1499938964844,293.1499938964844,0.4549411237239837,-8027.828125,304.1600952148437,0.9990000128746032,0.618480384349823,0.5115198493003845,293.19830322265625,297.1499938964844,293.1499938964844,0.0346768386662006,-5701.31494140625,304.1552734375,0.5177505612373352,0.0775524228811264,0.3633908033370971,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.411413699388504,0.8658691048622131,0.8658691048622131,1.0,1.0,-2.0449860095977783,0.9121788144111632,1.1328071355819702,0.4483117461204529,0.0,0.0,0.5988933444023132,97.34154510498048,126.0,-44.22871017456055,-19313.1875,824.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378014206886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690806984901428,0.7690903544425964,-9.636558388592675e-06,0.0,0.0004443127836566,0.0,0.0,83.70442962646484,0.0,0.0,0.0,0.508124828338623,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164997607469558,-4245.77001953125,304.1629638671875,0.8074113726615906,0.2961181998252868,0.2695401310920715,293.2899475097656,297.1499938964844,293.1499938964844,0.1793925017118454,-3849.62841796875,304.1650695800781,0.7672168016433716,0.2540542781352997,0.2443515956401825,293.2386169433594,297.1499938964844,293.1499938964844,0.3501381874084472,-4829.0927734375,304.1587829589844,0.9157258868217468,0.4359968900680542,0.3066703081130981,293.160400390625,297.1499938964844,293.1499938964844,0.4859053790569305,-8484.634765625,304.10516357421875,0.9990000128746032,0.6102914810180664,0.5410734415054321,293.20050048828125,297.1499938964844,293.1499938964844,0.0338086150586605,-5632.3671875,304.15496826171875,0.5039550065994263,0.0758821740746498,0.3577861189842224,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212349057197571,0.8648627996444702,0.8648627996444702,1.0,1.0,-2.063857078552246,0.9212411046028136,1.1426160335540771,0.4529138803482055,0.0,0.0,0.6040807366371155,106.13959503173828,129.0,-55.445308685302734,-19352.7421875,872.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449279785156,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.429022878408432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750165462493896,0.7750262022018433,-9.654913810663857e-06,0.0,0.0004354036937002,0.0,0.0,84.73746490478516,0.0,0.0,0.0,0.4952016770839691,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164997607469558,-4245.77001953125,304.1629638671875,0.8074113726615906,0.2961181998252868,0.2695401310920715,293.2899475097656,297.1499938964844,293.1499938964844,0.1793925017118454,-3849.62841796875,304.1650695800781,0.7672168016433716,0.2540542781352997,0.2443515956401825,293.2386169433594,297.1499938964844,293.1499938964844,0.3501381874084472,-4829.0927734375,304.1587829589844,0.9157258868217468,0.4359968900680542,0.3066703081130981,293.160400390625,297.1499938964844,293.1499938964844,0.4859053790569305,-8484.634765625,304.10516357421875,0.9990000128746032,0.6102914810180664,0.5410734415054321,293.20050048828125,297.1499938964844,293.1499938964844,0.0338086150586605,-5632.3671875,304.15496826171875,0.5039550065994263,0.0758821740746498,0.3577861189842224,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212349057197571,0.8648627996444702,0.8648627996444702,1.0,1.0,-2.063857078552246,0.9212411046028136,1.1426160335540771,0.4529138803482055,0.0,0.0,0.6040807366371155,106.13959503173828,129.0,-55.445308685302734,-19352.7421875,872.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449279785156,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.429022878408432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750165462493896,0.7750262022018433,-9.654913810663857e-06,0.0,0.0004354036937002,0.0,0.0,84.73746490478516,0.0,0.0,0.0,0.4952016770839691,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144828587770462,-4215.33056640625,304.1621398925781,0.7922000288963318,0.2926202118396759,0.2666306793689728,293.2929382324219,297.1499938964844,293.1499938964844,0.1767686158418655,-3805.64892578125,304.1645202636719,0.75227290391922,0.2499017268419265,0.2406731247901916,293.2405700683594,297.1499938964844,293.1499938964844,0.3492581844329834,-4820.39990234375,304.1575622558594,0.8993178009986877,0.4333553612232208,0.3050097823143005,293.2293701171875,297.1499938964844,293.1499938964844,0.5138826966285706,-8882.701171875,304.0744934082031,0.9990000128746032,0.596065104007721,0.5656498074531555,293.2023620605469,297.1499938964844,293.1499938964844,0.032830212265253,-5554.03173828125,304.15496826171875,0.4928157031536102,0.0742227137088775,0.3514995574951172,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.428579181432724,0.8632485866546631,0.8632485866546631,1.0,1.0,-2.075936079025269,0.9269170761108398,1.1490188837051392,0.4559217989444732,0.0,0.0,0.6176495552062988,113.7761688232422,132.0,-43.14531707763672,-19359.296875,910.0741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630676269531,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.58984375,25560.0,0.0,0.0,0.4223755002021789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888546586036682,0.7888641953468323,-9.513241820968688e-06,0.0,0.0004286574258003,0.0,0.0,85.85760498046875,0.0,0.0,0.0,0.5110872387886047,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144828587770462,-4215.33056640625,304.1621398925781,0.7922000288963318,0.2926202118396759,0.2666306793689728,293.2929382324219,297.1499938964844,293.1499938964844,0.1767686158418655,-3805.64892578125,304.1645202636719,0.75227290391922,0.2499017268419265,0.2406731247901916,293.2405700683594,297.1499938964844,293.1499938964844,0.3492581844329834,-4820.39990234375,304.1575622558594,0.8993178009986877,0.4333553612232208,0.3050097823143005,293.2293701171875,297.1499938964844,293.1499938964844,0.5138826966285706,-8882.701171875,304.0744934082031,0.9990000128746032,0.596065104007721,0.5656498074531555,293.2023620605469,297.1499938964844,293.1499938964844,0.032830212265253,-5554.03173828125,304.15496826171875,0.4928157031536102,0.0742227137088775,0.3514995574951172,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.428579181432724,0.8632485866546631,0.8632485866546631,1.0,1.0,-2.075936079025269,0.9269170761108398,1.1490188837051392,0.4559217989444732,0.0,0.0,0.6176495552062988,113.7761688232422,132.0,-43.14531707763672,-19359.296875,910.0741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3630676269531,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.58984375,25560.0,0.0,0.0,0.4223755002021789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888546586036682,0.7888641953468323,-9.513241820968688e-06,0.0,0.0004286574258003,0.0,0.0,85.85760498046875,0.0,0.0,0.0,0.5110872387886047,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.21133354306221,-4165.32958984375,304.1633605957031,0.7749533653259277,0.2893134653568268,0.264021635055542,293.29449462890625,297.1499938964844,293.1499938964844,0.1732652634382248,-3744.695068359375,304.16552734375,0.7361626029014587,0.2459654361009597,0.2373198568820953,293.241455078125,297.1499938964844,293.1499938964844,0.346369057893753,-4787.98291015625,304.1598815917969,0.8812157511711121,0.4308814108371734,0.3035697638988495,293.2760009765625,297.1499938964844,293.1499938964844,0.5057862401008606,-8749.0185546875,304.1133728027344,0.9815650582313538,0.5844985246658325,0.5566827654838562,293.2026672363281,297.1499938964844,293.1499938964844,0.0318445898592472,-5469.3271484375,304.15496826171875,0.4807537198066711,0.0728366449475288,0.3468999862670898,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328746795654297,0.861634373664856,0.861634373664856,1.0,1.0,-2.050757646560669,0.9144763350486756,1.1362812519073486,0.4498183131217956,0.0,0.0,0.6212162375450134,123.00984191894533,135.0,16.98965072631836,-19146.376953125,919.1610107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.58203125,25560.0,0.0,0.0,0.4179363548755646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042381405830383,0.8042477965354919,-9.682866220828146e-06,0.0,0.0004241522692609,0.0,0.0,89.4844970703125,0.0,0.0,0.0,0.5170923471450806,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.21133354306221,-4165.32958984375,304.1633605957031,0.7749533653259277,0.2893134653568268,0.264021635055542,293.29449462890625,297.1499938964844,293.1499938964844,0.1732652634382248,-3744.695068359375,304.16552734375,0.7361626029014587,0.2459654361009597,0.2373198568820953,293.241455078125,297.1499938964844,293.1499938964844,0.346369057893753,-4787.98291015625,304.1598815917969,0.8812157511711121,0.4308814108371734,0.3035697638988495,293.2760009765625,297.1499938964844,293.1499938964844,0.5057862401008606,-8749.0185546875,304.1133728027344,0.9815650582313538,0.5844985246658325,0.5566827654838562,293.2026672363281,297.1499938964844,293.1499938964844,0.0318445898592472,-5469.3271484375,304.15496826171875,0.4807537198066711,0.0728366449475288,0.3468999862670898,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328746795654297,0.861634373664856,0.861634373664856,1.0,1.0,-2.050757646560669,0.9144763350486756,1.1362812519073486,0.4498183131217956,0.0,0.0,0.6212162375450134,123.00984191894533,135.0,16.98965072631836,-19146.376953125,919.1610107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.58203125,25560.0,0.0,0.0,0.4179363548755646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042381405830383,0.8042477965354919,-9.682866220828146e-06,0.0,0.0004241522692609,0.0,0.0,89.4844970703125,0.0,0.0,0.0,0.5170923471450806,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098088562488556,-4141.20654296875,304.1636962890625,0.7684867978096008,0.2876427173614502,0.2626741230487823,293.2952575683594,297.1499938964844,293.1499938964844,0.1715600788593292,-3715.0625,304.1658020019531,0.7300550937652588,0.243981048464775,0.2356059104204177,293.24200439453125,297.1499938964844,293.1499938964844,0.3450038433074951,-4772.82421875,304.1605529785156,0.8745847344398499,0.429617702960968,0.3028101623058319,293.2854309082031,297.1499938964844,293.1499938964844,0.502302348613739,-8693.9833984375,304.12628173828125,0.9737344980239868,0.5810430645942688,0.5530279874801636,293.2027282714844,297.1499938964844,293.1499938964844,0.0313664339482784,-5428.251953125,304.1549377441406,0.4756031036376953,0.0721568167209625,0.3445426821708679,291.1215209960937,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.12225341796875,1.0,0.4343069493770599,0.8608272671699524,0.8608272671699524,1.0,1.0,-2.038958072662353,0.9086704254150392,1.1302876472473145,0.446853369474411,0.0,0.0,0.6221096515655518,126.5536880493164,135.0,19.741968154907227,-19005.689453125,920.5757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.58984375,24480.0,0.0,0.0,0.4161142706871032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068706393241882,0.8068803548812866,-9.718572982819753e-06,0.0,0.0004223030991852,0.0,0.0,90.1628875732422,0.0,0.0,0.0,0.5032644271850586,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087961435317993,-4125.82958984375,304.1630249023437,0.7630000710487366,0.2859856784343719,0.2613082826137543,293.2959899902344,297.1499938964844,293.1499938964844,0.1702650040388107,-3693.15771484375,304.165283203125,0.7247312664985657,0.2419979721307754,0.2338649034500122,293.242431640625,297.1499938964844,293.1499938964844,0.3444723784923553,-4767.56005859375,304.1595764160156,0.8690493702888489,0.4283630549907684,0.3020319640636444,293.2906494140625,297.1499938964844,293.1499938964844,0.5007348656654358,-8668.6474609375,304.1333923339844,0.9670388102531432,0.5782986879348755,0.5502671599388123,293.2026672363281,297.1499938964844,293.1499938964844,0.0310044363141059,-5398.92333984375,304.1546936035156,0.4706569910049438,0.0715009495615959,0.3421583473682403,291.1023864746094,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.10107421875,1.0,0.4354391694068908,0.8601242899894714,0.8601242899894714,1.0,1.0,-2.0281121730804443,0.9033470749855042,1.1247650384902954,0.4440987408161163,0.0,0.0,0.6269996166229248,129.56478881835938,138.0,-14.45851993560791,-18785.896484375,920.9895629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68707275390625,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.08984375,24480.0,0.0,0.0,0.4142951667308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978859543800354,0.7978953719139099,-9.416289685759692e-06,0.0,0.000420456926804,0.0,0.0,86.55472564697266,0.0,0.0,0.0,0.5111389756202698,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.205619528889656,-4075.224853515625,304.1640014648437,0.7539225220680237,0.2827159166336059,0.2585770785808563,293.2972412109375,297.1499938964844,293.1499938964844,0.1667133718729019,-3630.961669921875,304.1661071777344,0.7153570055961609,0.2380456775426864,0.2303506433963775,293.2431640625,297.1499938964844,293.1499938964844,0.3415053188800812,-4734.4033203125,304.1613464355469,0.8600736856460571,0.425874650478363,0.3004635572433471,293.2953796386719,297.1499938964844,293.1499938964844,0.4958095252513885,-8593.6796875,304.14697265625,0.955794870853424,0.5737696886062622,0.5459845066070557,293.2021484375,297.1499938964844,293.1499938964844,0.0300561543554067,-5316.03369140625,304.1546936035156,0.4607486724853515,0.0702731311321258,0.3375485241413116,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370828866958618,0.85871821641922,0.85871821641922,1.0,1.0,-2.0080480575561523,0.8935080170631409,1.1145399808883667,0.4389466345310211,0.0,0.0,0.6288751363754272,134.53628540039062,141.0,20.76396369934082,-18607.84375,919.6276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.4112849831581116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075927495956421,0.8076022267341614,-9.487561328569429e-06,0.0,0.0004174019559286,0.0,0.0,88.58667755126953,0.0,0.0,0.0,0.5143675208091736,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.205619528889656,-4075.224853515625,304.1640014648437,0.7539225220680237,0.2827159166336059,0.2585770785808563,293.2972412109375,297.1499938964844,293.1499938964844,0.1667133718729019,-3630.961669921875,304.1661071777344,0.7153570055961609,0.2380456775426864,0.2303506433963775,293.2431640625,297.1499938964844,293.1499938964844,0.3415053188800812,-4734.4033203125,304.1613464355469,0.8600736856460571,0.425874650478363,0.3004635572433471,293.2953796386719,297.1499938964844,293.1499938964844,0.4958095252513885,-8593.6796875,304.14697265625,0.955794870853424,0.5737696886062622,0.5459845066070557,293.2021484375,297.1499938964844,293.1499938964844,0.0300561543554067,-5316.03369140625,304.1546936035156,0.4607486724853515,0.0702731311321258,0.3375485241413116,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370828866958618,0.85871821641922,0.85871821641922,1.0,1.0,-2.0080480575561523,0.8935080170631409,1.1145399808883667,0.4389466345310211,0.0,0.0,0.6288751363754272,134.53628540039062,141.0,20.76396369934082,-18607.84375,919.6276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.4112849831581116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075927495956421,0.8076022267341614,-9.487561328569429e-06,0.0,0.0004174019559286,0.0,0.0,88.58667755126953,0.0,0.0,0.0,0.5143675208091736,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026361376047134,-4027.8388671875,304.164306640625,0.7463768720626831,0.2795014977455139,0.2558612823486328,293.2982482910156,297.1499938964844,293.1499938964844,0.1633024662733078,-3571.229736328125,304.1664123535156,0.7065970301628113,0.2341130226850509,0.2268188893795013,293.2436828613281,297.1499938964844,293.1499938964844,0.3387839496135711,-4704.30078125,304.1620788574219,0.852764368057251,0.4234093725681305,0.2988828122615814,293.29705810546875,297.1499938964844,293.1499938964844,0.4915516674518585,-8531.12890625,304.1549987792969,0.9461749196052552,0.5697417855262756,0.5423087477684021,293.2012023925781,297.1499938964844,293.1499938964844,0.0291982926428318,-5242.06884765625,304.1545715332031,0.4519235789775848,0.0691409781575203,0.3332288265228271,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4382000267505646,0.8573122024536133,0.8573122024536133,1.0,1.0,-1.989044427871704,0.8842076659202576,1.1048368215560913,0.4339873492717743,0.0,0.0,0.6290207505226135,138.65469360351562,144.0,21.365896224975582,-18387.439453125,916.2789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.060546875,23400.0,0.0,0.0,0.4088306427001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090811967849731,0.8090906739234924,-9.508794391877018e-06,0.0,0.000414911104599,0.0,0.0,88.97638702392578,0.0,0.0,0.0,0.500015914440155,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026361376047134,-4027.8388671875,304.164306640625,0.7463768720626831,0.2795014977455139,0.2558612823486328,293.2982482910156,297.1499938964844,293.1499938964844,0.1633024662733078,-3571.229736328125,304.1664123535156,0.7065970301628113,0.2341130226850509,0.2268188893795013,293.2436828613281,297.1499938964844,293.1499938964844,0.3387839496135711,-4704.30078125,304.1620788574219,0.852764368057251,0.4234093725681305,0.2988828122615814,293.29705810546875,297.1499938964844,293.1499938964844,0.4915516674518585,-8531.12890625,304.1549987792969,0.9461749196052552,0.5697417855262756,0.5423087477684021,293.2012023925781,297.1499938964844,293.1499938964844,0.0291982926428318,-5242.06884765625,304.1545715332031,0.4519235789775848,0.0691409781575203,0.3332288265228271,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4382000267505646,0.8573122024536133,0.8573122024536133,1.0,1.0,-1.989044427871704,0.8842076659202576,1.1048368215560913,0.4339873492717743,0.0,0.0,0.6290207505226135,138.65469360351562,144.0,21.365896224975582,-18387.439453125,916.2789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.060546875,23400.0,0.0,0.0,0.4088306427001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090811967849731,0.8090906739234924,-9.508794391877018e-06,0.0,0.000414911104599,0.0,0.0,88.97638702392578,0.0,0.0,0.0,0.500015914440155,4.0,0.0,1.0
