time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001330107450485,-3988.518798828125,304.1637878417969,0.7397481203079224,0.2763430476188659,0.2531774044036865,293.2990417480469,297.1499938964844,293.1499938964844,0.1602580994367599,-3518.218017578125,304.1661071777344,0.6982724666595459,0.2301983088254928,0.2232848405838012,293.2439270019531,297.1499938964844,293.1499938964844,0.3368119299411773,-4683.0146484375,304.1614990234375,0.846449077129364,0.4209843575954437,0.2973138689994812,293.2974853515625,297.1499938964844,293.1499938964844,0.4883809089660644,-8485.9150390625,304.15875244140625,0.9375043511390686,0.5659316182136536,0.5388617515563965,293.2000427246094,297.1499938964844,293.1499938964844,0.0285326689481735,-5197.42138671875,304.1540832519531,0.4443842470645904,0.0680790990591049,0.3291552066802978,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.4390221536159515,0.8561117053031921,0.8561117053031921,1.0,1.0,-1.970661282539368,0.8752513527870178,1.095409870147705,0.4291297495365143,0.0,0.0,0.6331472992897034,142.28359985351562,132.0,11.421942710876465,-18132.97265625,911.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.3671875,23400.0,0.0,0.0,0.4062986969947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800629198551178,0.8006383776664734,-9.18268233363051e-06,0.0,0.0004123415274079,0.0,0.0,85.28450775146484,0.0,0.0,0.0,0.5074558854103088,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001330107450485,-3988.518798828125,304.1637878417969,0.7397481203079224,0.2763430476188659,0.2531774044036865,293.2990417480469,297.1499938964844,293.1499938964844,0.1602580994367599,-3518.218017578125,304.1661071777344,0.6982724666595459,0.2301983088254928,0.2232848405838012,293.2439270019531,297.1499938964844,293.1499938964844,0.3368119299411773,-4683.0146484375,304.1614990234375,0.846449077129364,0.4209843575954437,0.2973138689994812,293.2974853515625,297.1499938964844,293.1499938964844,0.4883809089660644,-8485.9150390625,304.15875244140625,0.9375043511390686,0.5659316182136536,0.5388617515563965,293.2000427246094,297.1499938964844,293.1499938964844,0.0285326689481735,-5197.42138671875,304.1540832519531,0.4443842470645904,0.0680790990591049,0.3291552066802978,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.4390221536159515,0.8561117053031921,0.8561117053031921,1.0,1.0,-1.970661282539368,0.8752513527870178,1.095409870147705,0.4291297495365143,0.0,0.0,0.6331472992897034,142.28359985351562,132.0,11.421942710876465,-18132.97265625,911.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.3671875,23400.0,0.0,0.0,0.4062986969947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800629198551178,0.8006383776664734,-9.18268233363051e-06,0.0,0.0004123415274079,0.0,0.0,85.28450775146484,0.0,0.0,0.0,0.5074558854103088,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968862265348434,-3936.3701171875,304.1645812988281,0.738719642162323,0.2732652127742767,0.2503397762775421,293.29949951171875,297.1499938964844,293.1499938964844,0.1565743535757064,-3452.887939453125,304.1668395996094,0.6957844495773315,0.2263240218162536,0.2195535600185394,293.24395751953125,297.1499938964844,293.1499938964844,0.3336354792118072,-4647.51513671875,304.16290283203125,0.8467294573783875,0.4186007976531982,0.2956039011478424,293.2973022460937,297.1499938964844,293.1499938964844,0.4835225045681,-8416.7490234375,304.1638488769531,0.9375700354576112,0.5622266530990601,0.5353049635887146,293.1985778808594,297.1499938964844,293.1499938964844,0.0274769477546215,-5096.49560546875,304.15435791015625,0.4424866139888763,0.0671086311340332,0.3243759870529175,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347930252552032,0.854911208152771,0.854911208152771,1.0,1.0,-1.95071029663086,0.8655550479888916,1.0851551294326782,0.4238465428352356,0.0,0.0,0.6303092241287231,140.2104949951172,120.0,24.97203826904297,-17925.955078125,887.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.10546875,23400.0,0.0,0.0,0.4039957821369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967099547386169,0.7967191338539124,-9.157046406471636e-06,0.0,0.0004100043443031,0.0,0.0,84.50068664550781,0.0,0.0,0.0,0.5058766007423401,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968862265348434,-3936.3701171875,304.1645812988281,0.738719642162323,0.2732652127742767,0.2503397762775421,293.29949951171875,297.1499938964844,293.1499938964844,0.1565743535757064,-3452.887939453125,304.1668395996094,0.6957844495773315,0.2263240218162536,0.2195535600185394,293.24395751953125,297.1499938964844,293.1499938964844,0.3336354792118072,-4647.51513671875,304.16290283203125,0.8467294573783875,0.4186007976531982,0.2956039011478424,293.2973022460937,297.1499938964844,293.1499938964844,0.4835225045681,-8416.7490234375,304.1638488769531,0.9375700354576112,0.5622266530990601,0.5353049635887146,293.1985778808594,297.1499938964844,293.1499938964844,0.0274769477546215,-5096.49560546875,304.15435791015625,0.4424866139888763,0.0671086311340332,0.3243759870529175,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347930252552032,0.854911208152771,0.854911208152771,1.0,1.0,-1.95071029663086,0.8655550479888916,1.0851551294326782,0.4238465428352356,0.0,0.0,0.6303092241287231,140.2104949951172,120.0,24.97203826904297,-17925.955078125,887.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.10546875,23400.0,0.0,0.0,0.4039957821369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967099547386169,0.7967191338539124,-9.157046406471636e-06,0.0,0.0004100043443031,0.0,0.0,84.50068664550781,0.0,0.0,0.0,0.5058766007423401,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.195299744606018,-3910.8994140625,304.1648254394531,0.7397712469100952,0.2717760801315307,0.248904600739479,293.2995910644531,297.1499938964844,293.1499938964844,0.1547481566667556,-3420.45068359375,304.1671142578125,0.6961848139762878,0.2244166880846023,0.2176520973443985,293.2437744140625,297.1499938964844,293.1499938964844,0.332091361284256,-4630.32763671875,304.1633605957031,0.8487222194671631,0.4174428880214691,0.2947243154048919,293.2969970703125,297.1499938964844,293.1499938964844,0.4811448156833648,-8383.2724609375,304.1656494140625,0.9400752186775208,0.5604227185249329,0.533507764339447,293.1976623535156,297.1499938964844,293.1499938964844,0.0271103028208017,-5053.728515625,304.1542358398437,0.4431286454200744,0.0666714757680893,0.3219012916088104,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1676025390625,1.0,0.4315260648727417,0.8543109893798828,0.8543109893798828,1.0,1.0,-1.9405171871185305,0.8606122732162476,1.0799049139022827,0.4211241602897644,0.0,0.0,0.6282200217247009,137.60739135742188,120.0,26.180639266967773,-17815.990234375,869.4126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916259765625,308.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23470.228515625,22320.0,0.0,0.0,0.4028074443340301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928134202957153,0.792822539806366,-9.124664757109713e-06,0.0,0.0004087983688805,0.0,0.0,83.67632293701172,0.0,0.0,0.0,0.4893369376659393,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941818594932556,-3893.549072265625,304.1641540527344,0.7416086196899414,0.2703194320201874,0.2474716305732727,293.2995300292969,297.1499938964844,293.1499938964844,0.1532845348119735,-3394.983642578125,304.1666564941406,0.6973968148231506,0.2225293815135955,0.2157414406538009,293.2434997558594,297.1499938964844,293.1499938964844,0.3313250243663788,-4622.4384765625,304.1623229980469,0.8516563773155212,0.4163117110729217,0.2938406467437744,293.2965087890625,297.1499938964844,293.1499938964844,0.4798617660999298,-8366.2607421875,304.16510009765625,0.9437809586524964,0.5586572885513306,0.5317142009735107,293.1966552734375,297.1499938964844,293.1499938964844,0.0267532523721456,-5021.8896484375,304.15411376953125,0.4445927143096924,0.0662642940878868,0.3194335103034973,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.4276952743530273,0.8537375926971436,0.8537375926971436,1.0,1.0,-1.9303234815597528,0.8556776642799377,1.0746458768844604,0.4183895885944366,0.0,0.0,0.6296646595001221,134.30545043945312,108.0,-10.28011417388916,-17607.443359375,849.6599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9078369140625,308.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22545.259765625,22320.0,0.0,0.0,0.401371955871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750933170318604,0.7751020789146423,-8.74676879902836e-06,0.0,0.0004073415184393,0.0,0.0,78.36873626708984,0.0,0.0,0.0,0.4935980141162872,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909523606300354,-3841.334716796875,304.1648254394531,0.7473527193069458,0.2674822807312011,0.2446260154247284,293.2992248535156,297.1499938964844,293.1499938964844,0.1495580077171325,-3328.258056640625,304.1673278808594,0.7018876671791077,0.2188039571046829,0.2119112014770507,293.2427062988281,297.1499938964844,293.1499938964844,0.3280779421329498,-4586.03369140625,304.1636657714844,0.8600379228591919,0.4141033887863159,0.2920766472816467,293.29522705078125,297.1499938964844,293.1499938964844,0.4748643338680267,-8295.955078125,304.1684265136719,0.9540756344795228,0.5552038550376892,0.5281602740287781,293.1944274902344,297.1499938964844,293.1499938964844,0.0257952231913805,-4934.4150390625,304.15435791015625,0.4497561156749725,0.0655316114425659,0.3145954608917236,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187559485435486,0.852590799331665,0.852590799331665,1.0,1.0,-1.910110712051392,0.8459104895591736,1.0642002820968628,0.4129263758659363,0.0,0.0,0.6252396702766418,126.18353271484376,96.0,25.008575439453125,-17447.443359375,805.9140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073181152344,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.814453125,22320.0,0.0,0.0,0.3983502984046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692596316337585,0.7692683339118958,-8.665725545142777e-06,0.0,0.0004042749060317,0.0,0.0,76.96202850341797,0.0,0.0,0.0,0.4905941486358642,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909523606300354,-3841.334716796875,304.1648254394531,0.7473527193069458,0.2674822807312011,0.2446260154247284,293.2992248535156,297.1499938964844,293.1499938964844,0.1495580077171325,-3328.258056640625,304.1673278808594,0.7018876671791077,0.2188039571046829,0.2119112014770507,293.2427062988281,297.1499938964844,293.1499938964844,0.3280779421329498,-4586.03369140625,304.1636657714844,0.8600379228591919,0.4141033887863159,0.2920766472816467,293.29522705078125,297.1499938964844,293.1499938964844,0.4748643338680267,-8295.955078125,304.1684265136719,0.9540756344795228,0.5552038550376892,0.5281602740287781,293.1944274902344,297.1499938964844,293.1499938964844,0.0257952231913805,-4934.4150390625,304.15435791015625,0.4497561156749725,0.0655316114425659,0.3145954608917236,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187559485435486,0.852590799331665,0.852590799331665,1.0,1.0,-1.910110712051392,0.8459104895591736,1.0642002820968628,0.4129263758659363,0.0,0.0,0.6252396702766418,126.18353271484376,96.0,25.008575439453125,-17447.443359375,805.9140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073181152344,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.814453125,22320.0,0.0,0.0,0.3983502984046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692596316337585,0.7692683339118958,-8.665725545142777e-06,0.0,0.0004042749060317,0.0,0.0,76.96202850341797,0.0,0.0,0.0,0.4905941486358642,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878954619169235,-3791.98095703125,304.1649780273437,0.7556444406509399,0.2647281885147095,0.2418070435523986,293.2987060546875,297.1499938964844,293.1499938964844,0.1459597200155258,-3263.71533203125,304.16754150390625,0.7087531685829163,0.2151296138763427,0.2080793678760528,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463008880615,-4552.28857421875,304.1641540527344,0.8715252876281738,0.4119450449943542,0.290308803319931,293.29376220703125,297.1499938964844,293.1499938964844,0.4701426923274994,-8230.2998046875,304.1701354980469,0.9671449661254884,0.5518226027488708,0.5246206521987915,293.1920471191406,297.1499938964844,293.1499938964844,0.0249837320297956,-4856.47900390625,304.1542663574219,0.457766056060791,0.0648908764123916,0.3099440038204193,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085950255393982,0.8514440059661865,0.8514440059661865,1.0,1.0,-1.8901649713516235,0.836293637752533,1.0538712739944458,0.4074862897396087,0.0,0.0,0.618389368057251,116.7441864013672,84.0,23.93368911743164,-17226.3671875,758.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93426513671875,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.75,21240.0,0.0,0.0,0.3950073719024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542504072189331,0.7542589902877808,-8.534994776709937e-06,0.0,0.0004008822725154,0.0,0.0,73.94005584716797,0.0,0.0,0.0,0.4697116911411285,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878954619169235,-3791.98095703125,304.1649780273437,0.7556444406509399,0.2647281885147095,0.2418070435523986,293.2987060546875,297.1499938964844,293.1499938964844,0.1459597200155258,-3263.71533203125,304.16754150390625,0.7087531685829163,0.2151296138763427,0.2080793678760528,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463008880615,-4552.28857421875,304.1641540527344,0.8715252876281738,0.4119450449943542,0.290308803319931,293.29376220703125,297.1499938964844,293.1499938964844,0.4701426923274994,-8230.2998046875,304.1701354980469,0.9671449661254884,0.5518226027488708,0.5246206521987915,293.1920471191406,297.1499938964844,293.1499938964844,0.0249837320297956,-4856.47900390625,304.1542663574219,0.457766056060791,0.0648908764123916,0.3099440038204193,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085950255393982,0.8514440059661865,0.8514440059661865,1.0,1.0,-1.8901649713516235,0.836293637752533,1.0538712739944458,0.4074862897396087,0.0,0.0,0.618389368057251,116.7441864013672,84.0,23.93368911743164,-17226.3671875,758.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93426513671875,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.75,21240.0,0.0,0.0,0.3950073719024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542504072189331,0.7542589902877808,-8.534994776709937e-06,0.0,0.0004008822725154,0.0,0.0,73.94005584716797,0.0,0.0,0.0,0.4697116911411285,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860406398773193,-3762.684326171875,304.1640625,0.7641950249671936,0.2625843584537506,0.2395828515291214,293.29815673828125,297.1499938964844,293.1499938964844,0.1435283571481704,-3220.601318359375,304.1669006347656,0.7156028151512146,0.2122221291065216,0.2050216346979141,293.2408447265625,297.1499938964844,293.1499938964844,0.3235968947410583,-4536.9052734375,304.16278076171875,0.883014976978302,0.4102668762207031,0.2889084219932556,293.2923278808594,297.1499938964844,293.1499938964844,0.4677468240261078,-8198.3935546875,304.16876220703125,0.9788967967033386,0.549193263053894,0.5218300223350525,293.1900634765625,297.1499938964844,293.1499938964844,0.0244550760835409,-4807.859375,304.15399169921875,0.4661736786365509,0.0644330307841301,0.3063704073429107,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.17315673828125,1.0,0.3998419642448425,0.8505896925926208,0.8505896925926208,1.0,1.0,-1.8744981288909912,0.8287596702575684,1.0457384586334229,0.403186559677124,0.0,0.0,0.6178540587425232,108.6127700805664,84.0,-2.3205885887146,-16985.3125,720.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00408935546875,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.36328125,21240.0,0.0,0.0,0.3916934430599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317792177200317,0.7317873239517212,-8.092863026831765e-06,0.0,0.0003975190629716,0.0,0.0,67.91671752929688,0.0,0.0,0.0,0.471570760011673,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854004114866256,-3752.226806640625,304.1642150878906,0.7666225433349609,0.2620547711849212,0.2390316426753997,293.29803466796875,297.1499938964844,293.1499938964844,0.1427830308675766,-3207.07373046875,304.16705322265625,0.7174745202064514,0.2114985734224319,0.2042587101459503,293.2406311035156,297.1499938964844,293.1499938964844,0.3229265213012695,-4529.33544921875,304.1630859375,0.8862265348434448,0.4098512828350067,0.2885613143444061,293.2919616699219,297.1499938964844,293.1499938964844,0.4667144417762756,-8183.87744140625,304.1693115234375,0.981947660446167,0.5485424399375916,0.5211400985717773,293.1895751953125,297.1499938964844,293.1499938964844,0.0242920983582735,-4791.8125,304.15399169921875,0.4683546423912048,0.0643252432346344,0.3054979741573334,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.179931640625,1.0,0.3975836038589477,0.8503761291503906,0.8503761291503906,1.0,1.0,-1.8706271648406985,0.8269000053405762,1.043727159500122,0.4021204113960266,0.0,0.0,0.6164059638977051,106.52406311035156,72.0,8.62829875946045,-16959.044921875,710.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02069091796875,308.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21378.08203125,21240.0,0.0,0.0,0.3908373117446899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301491498947144,0.7301572561264038,-8.071996489888988e-06,0.0,0.0003966501972172,0.0,0.0,67.56411743164062,0.0,0.0,0.0,0.4707229435443878,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823938488960266,-3703.2822265625,304.1644592285156,0.7806801199913025,0.2594372630119324,0.2362942993640899,293.2973022460937,297.1499938964844,293.1499938964844,0.1392063200473785,-3142.1962890625,304.16729736328125,0.7279786467552185,0.2078950405120849,0.2004492431879043,293.239501953125,297.1499938964844,293.1499938964844,0.3198603093624115,-4494.98828125,304.1637878417969,0.9044606685638428,0.4077827036380768,0.2868251800537109,293.2901916503906,297.1499938964844,293.1499938964844,0.4619374275207519,-8117.38916015625,304.1707763671875,0.9974274039268494,0.5453047156333923,0.5176962018013,293.1871337890625,297.1499938964844,293.1499938964844,0.0235402062535285,-4717.5615234375,304.1539306640625,0.4791578650474548,0.0638211145997047,0.3012573719024658,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859324753284454,0.84930819272995,0.84930819272995,1.0,1.0,-1.85144317150116,0.817693293094635,1.0337499380111694,0.3968201279640198,0.0,0.0,0.6080170273780823,95.85717010498048,60.0,18.2515869140625,-16748.892578125,662.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.25,21240.0,0.0,0.0,0.3863660991191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130731344223022,0.7130810618400574,-7.928712875582278e-06,0.0,0.0003921124734915,0.0,0.0,64.4194564819336,0.0,0.0,0.0,0.4639985561370849,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823938488960266,-3703.2822265625,304.1644592285156,0.7806801199913025,0.2594372630119324,0.2362942993640899,293.2973022460937,297.1499938964844,293.1499938964844,0.1392063200473785,-3142.1962890625,304.16729736328125,0.7279786467552185,0.2078950405120849,0.2004492431879043,293.239501953125,297.1499938964844,293.1499938964844,0.3198603093624115,-4494.98828125,304.1637878417969,0.9044606685638428,0.4077827036380768,0.2868251800537109,293.2901916503906,297.1499938964844,293.1499938964844,0.4619374275207519,-8117.38916015625,304.1707763671875,0.9974274039268494,0.5453047156333923,0.5176962018013,293.1871337890625,297.1499938964844,293.1499938964844,0.0235402062535285,-4717.5615234375,304.1539306640625,0.4791578650474548,0.0638211145997047,0.3012573719024658,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859324753284454,0.84930819272995,0.84930819272995,1.0,1.0,-1.85144317150116,0.817693293094635,1.0337499380111694,0.3968201279640198,0.0,0.0,0.6080170273780823,95.85717010498048,60.0,18.2515869140625,-16748.892578125,662.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.25,21240.0,0.0,0.0,0.3863660991191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130731344223022,0.7130810618400574,-7.928712875582278e-06,0.0,0.0003921124734915,0.0,0.0,64.4194564819336,0.0,0.0,0.0,0.4639985561370849,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809648871421814,-3679.9853515625,304.1644287109375,0.787025511264801,0.2581720352172851,0.234989047050476,293.2968139648437,297.1499938964844,293.1499938964844,0.1374821662902832,-3110.818359375,304.16729736328125,0.7324674725532532,0.2061264663934707,0.1986004710197448,293.23883056640625,297.1499938964844,293.1499938964844,0.3184005320072174,-4478.6533203125,304.1639404296875,0.9132049679756165,0.4067833721637726,0.2859993577003479,293.2864074707031,297.1499938964844,293.1499938964844,0.4520546793937683,-7972.83935546875,304.18524169921875,0.9990000128746032,0.5442646145820618,0.5082828402519226,293.1857604980469,297.1499938964844,293.1499938964844,0.0232227630913257,-4685.71142578125,304.1537780761719,0.4834636449813843,0.0636160746216774,0.2994576096534729,291.2088317871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.2756652832031,291.2109375,1.0,0.3796049356460571,0.848774254322052,0.848774254322052,1.0,1.0,-1.8331936597824097,0.8088833093643188,1.0243103504180908,0.3922140598297119,0.0,0.0,0.6032100319862366,91.28936004638672,60.0,27.3742733001709,-16597.94921875,634.5432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1501770019531,308.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21416.111328125,20160.0,0.0,0.0,0.3839414417743683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036583423614502,0.7036662101745605,-7.849946996429935e-06,0.0,0.0003896517737302,0.0,0.0,62.72557830810547,0.0,0.0,0.0,0.4453308284282684,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798213720321655,-3661.677978515625,304.16387939453125,0.7932316660881042,0.2569134533405304,0.2337197810411453,293.2963256835937,297.1499938964844,293.1499938964844,0.135980799794197,-3083.76171875,304.1668701171875,0.7368122935295105,0.2043625712394714,0.1967867016792297,293.2381591796875,297.1499938964844,293.1499938964844,0.3174099326133728,-4467.9677734375,304.1631774902344,0.9221867322921752,0.4057889282703399,0.2851991951465606,293.2740173339844,297.1499938964844,293.1499938964844,0.4378548562526703,-7765.64990234375,304.20458984375,0.9990000128746032,0.544962465763092,0.4940938055515289,293.1843566894531,297.1499938964844,293.1499938964844,0.0229920651763677,-4663.408203125,304.15350341796875,0.4875776469707489,0.0634399801492691,0.2978975474834442,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2034912109375,1.0,0.3728236854076385,0.8482896089553833,0.8482896089553833,1.0,1.0,-1.8096548318862915,0.7975884079933167,1.01206636428833,0.386160284280777,0.0,0.0,0.5998933911323547,86.95651245117188,48.0,4.964531898498535,-16298.0205078125,604.2141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20525.66015625,20160.0,0.0,0.0,0.3810911476612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787964701652527,0.6788039207458496,-7.439858109137276e-06,0.0,0.0003867590567097,0.0,0.0,57.13854217529297,0.0,0.0,0.0,0.4466572999954223,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766258329153061,-3608.773681640625,304.1645812988281,0.8080716133117676,0.2543942034244537,0.2311665564775467,293.2955322265625,297.1499938964844,293.1499938964844,0.1322909593582153,-3015.62646484375,304.1674194335937,0.7476238012313843,0.2008141726255417,0.1931293159723281,293.237060546875,297.1499938964844,293.1499938964844,0.3138183951377868,-4427.06396484375,304.164794921875,0.9436414241790771,0.4037778377532959,0.2835787832736969,293.2278747558594,297.1499938964844,293.1499938964844,0.4039348065853119,-7270.66748046875,304.2427978515625,0.9990000128746032,0.5511202812194824,0.4629120826721191,293.1813659667969,297.1499938964844,293.1499938964844,0.0224166437983512,-4602.4296875,304.1532897949219,0.4973424077033996,0.0631740540266037,0.29507577419281,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582304716110229,0.8473203182220459,0.8473203182220459,1.0,1.0,-1.759424924850464,0.7735292315483093,0.9858956933021544,0.3733070194721222,0.0,0.0,0.5841107368469238,77.87532043457031,51.0,50.18558883666992,-15900.2919921875,542.3159790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.376953125,20160.0,0.0,0.0,0.3744645416736603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513826847076416,0.6513898372650146,-7.204337634902913e-06,0.0,0.0003800339181907,0.0,0.0,52.57744598388672,0.0,0.0,0.0,0.4356445968151092,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766258329153061,-3608.773681640625,304.1645812988281,0.8080716133117676,0.2543942034244537,0.2311665564775467,293.2955322265625,297.1499938964844,293.1499938964844,0.1322909593582153,-3015.62646484375,304.1674194335937,0.7476238012313843,0.2008141726255417,0.1931293159723281,293.237060546875,297.1499938964844,293.1499938964844,0.3138183951377868,-4427.06396484375,304.164794921875,0.9436414241790771,0.4037778377532959,0.2835787832736969,293.2278747558594,297.1499938964844,293.1499938964844,0.4039348065853119,-7270.66748046875,304.2427978515625,0.9990000128746032,0.5511202812194824,0.4629120826721191,293.1813659667969,297.1499938964844,293.1499938964844,0.0224166437983512,-4602.4296875,304.1532897949219,0.4973424077033996,0.0631740540266037,0.29507577419281,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582304716110229,0.8473203182220459,0.8473203182220459,1.0,1.0,-1.759424924850464,0.7735292315483093,0.9858956933021544,0.3733070194721222,0.0,0.0,0.5841107368469238,77.87532043457031,51.0,50.18558883666992,-15900.2919921875,542.3159790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.376953125,20160.0,0.0,0.0,0.3744645416736603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513826847076416,0.6513898372650146,-7.204337634902913e-06,0.0,0.0003800339181907,0.0,0.0,52.57744598388672,0.0,0.0,0.0,0.4356445968151092,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739459335803985,-3564.82421875,304.1641540527344,0.817920446395874,0.2518507242202759,0.2287016808986663,293.295166015625,297.1499938964844,293.1499938964844,0.1289967447519302,-2954.997314453125,304.1670837402344,0.7547188997268677,0.1972074955701828,0.1895353496074676,293.2363586425781,297.1499938964844,293.1499938964844,0.3110188543796539,-4395.78369140625,304.1644592285156,0.9584810137748718,0.4017160534858703,0.2820050120353699,293.16754150390625,297.1499938964844,293.1499938964844,0.379729300737381,-6922.6416015625,304.2514343261719,0.9990000128746032,0.5613754987716675,0.4411375522613525,293.1786499023437,297.1499938964844,293.1499938964844,0.0220476202666759,-4563.650390625,304.1528015136719,0.5047980546951294,0.0629328191280365,0.2930400669574737,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482191860675812,0.8463510274887085,0.8463510274887085,1.0,1.0,-1.7216590642929075,0.755545437335968,0.9661136865615844,0.3633513152599334,0.0,0.0,0.5663012862205505,71.79676818847656,69.0,26.81480407714844,-15470.8408203125,500.0025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.85546875,19080.0,0.0,0.0,0.3664472699165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135843992233276,0.6135913133621216,-6.918847702763742e-06,0.0,0.0003718973894137,0.0,0.0,46.87288665771485,0.0,0.0,0.0,0.4067383706569671,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739459335803985,-3564.82421875,304.1641540527344,0.817920446395874,0.2518507242202759,0.2287016808986663,293.295166015625,297.1499938964844,293.1499938964844,0.1289967447519302,-2954.997314453125,304.1670837402344,0.7547188997268677,0.1972074955701828,0.1895353496074676,293.2363586425781,297.1499938964844,293.1499938964844,0.3110188543796539,-4395.78369140625,304.1644592285156,0.9584810137748718,0.4017160534858703,0.2820050120353699,293.16754150390625,297.1499938964844,293.1499938964844,0.379729300737381,-6922.6416015625,304.2514343261719,0.9990000128746032,0.5613754987716675,0.4411375522613525,293.1786499023437,297.1499938964844,293.1499938964844,0.0220476202666759,-4563.650390625,304.1528015136719,0.5047980546951294,0.0629328191280365,0.2930400669574737,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482191860675812,0.8463510274887085,0.8463510274887085,1.0,1.0,-1.7216590642929075,0.755545437335968,0.9661136865615844,0.3633513152599334,0.0,0.0,0.5663012862205505,71.79676818847656,69.0,26.81480407714844,-15470.8408203125,500.0025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.85546875,19080.0,0.0,0.0,0.3664472699165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135843992233276,0.6135913133621216,-6.918847702763742e-06,0.0,0.0003718973894137,0.0,0.0,46.87288665771485,0.0,0.0,0.0,0.4067383706569671,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.172435849905014,-3541.385498046875,304.1620178222656,0.8155487179756165,0.2492459267377853,0.2263831794261932,293.2952880859375,297.1499938964844,293.1499938964844,0.1265686154365539,-2911.371826171875,304.1654663085937,0.7504749894142151,0.1935016214847564,0.1860598176717758,293.2359924316406,297.1499938964844,293.1499938964844,0.3102153837680816,-4388.34326171875,304.1610717773437,0.9570701122283936,0.3996003270149231,0.2805450558662414,293.1223449707031,297.1499938964844,293.1499938964844,0.3786476552486419,-6923.57421875,304.2186889648437,0.9990000128746032,0.5701624751091003,0.4406844675540924,293.17657470703125,297.1499938964844,293.1499938964844,0.0219751801341772,-4559.98291015625,304.1520080566406,0.5041569471359253,0.0626261681318283,0.2917235791683197,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472561240196228,0.84578537940979,0.84578537940979,1.0,1.0,-1.71080482006073,0.7505226731300354,0.9602821469306946,0.3598861694335937,0.0,0.0,0.5601912140846252,71.43838500976562,87.0,-29.967662811279297,-15176.169921875,492.19085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.498046875,19080.0,0.0,0.0,0.3570540249347687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783558487892151,0.578362226486206,-6.396019671228714e-06,0.0,0.0003623644297476,0.0,0.0,40.55856323242188,0.0,0.0,0.0,0.4035139381885528,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.172435849905014,-3541.385498046875,304.1620178222656,0.8155487179756165,0.2492459267377853,0.2263831794261932,293.2952880859375,297.1499938964844,293.1499938964844,0.1265686154365539,-2911.371826171875,304.1654663085937,0.7504749894142151,0.1935016214847564,0.1860598176717758,293.2359924316406,297.1499938964844,293.1499938964844,0.3102153837680816,-4388.34326171875,304.1610717773437,0.9570701122283936,0.3996003270149231,0.2805450558662414,293.1223449707031,297.1499938964844,293.1499938964844,0.3786476552486419,-6923.57421875,304.2186889648437,0.9990000128746032,0.5701624751091003,0.4406844675540924,293.17657470703125,297.1499938964844,293.1499938964844,0.0219751801341772,-4559.98291015625,304.1520080566406,0.5041569471359253,0.0626261681318283,0.2917235791683197,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472561240196228,0.84578537940979,0.84578537940979,1.0,1.0,-1.71080482006073,0.7505226731300354,0.9602821469306946,0.3598861694335937,0.0,0.0,0.5601912140846252,71.43838500976562,87.0,-29.967662811279297,-15176.169921875,492.19085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.498046875,19080.0,0.0,0.0,0.3570540249347687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783558487892151,0.578362226486206,-6.396019671228714e-06,0.0,0.0003623644297476,0.0,0.0,40.55856323242188,0.0,0.0,0.0,0.4035139381885528,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.170738086104393,-3514.300048828125,304.1607971191406,0.8030068874359131,0.2465780526399612,0.2241564691066742,293.2958679199219,297.1499938964844,293.1499938964844,0.123997114598751,-2864.456298828125,304.1645812988281,0.7374887466430664,0.1897069662809372,0.1826536506414413,293.2360534667969,297.1499938964844,293.1499938964844,0.3090370595455169,-4376.04541015625,304.1593017578125,0.9424175024032592,0.397412359714508,0.2791546881198883,293.11676025390625,297.1499938964844,293.1499938964844,0.3943758606910705,-7172.92919921875,304.1692199707031,0.9990000128746032,0.5720821022987366,0.4572533965110779,293.1753234863281,297.1499938964844,293.1499938964844,0.021908214315772,-4555.43017578125,304.1514587402344,0.4969198107719421,0.0622086860239505,0.2907742261886596,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529807925224304,0.8452197313308716,0.8452197313308716,1.0,1.0,-1.7211151123046875,0.7555791735649109,0.9655359387397766,0.3617070615291595,0.0,0.0,0.5557725429534912,75.6046142578125,105.0,-47.42348098754883,-15137.9306640625,510.8273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.01953125,19080.0,0.0,0.0,0.3479850888252258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565354585647583,0.5653608441352844,-6.278942237258889e-06,0.0,0.0003531606053002,0.0,0.0,38.74144744873047,0.0,0.0,0.0,0.3984783291816711,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.170738086104393,-3514.300048828125,304.1607971191406,0.8030068874359131,0.2465780526399612,0.2241564691066742,293.2958679199219,297.1499938964844,293.1499938964844,0.123997114598751,-2864.456298828125,304.1645812988281,0.7374887466430664,0.1897069662809372,0.1826536506414413,293.2360534667969,297.1499938964844,293.1499938964844,0.3090370595455169,-4376.04541015625,304.1593017578125,0.9424175024032592,0.397412359714508,0.2791546881198883,293.11676025390625,297.1499938964844,293.1499938964844,0.3943758606910705,-7172.92919921875,304.1692199707031,0.9990000128746032,0.5720821022987366,0.4572533965110779,293.1753234863281,297.1499938964844,293.1499938964844,0.021908214315772,-4555.43017578125,304.1514587402344,0.4969198107719421,0.0622086860239505,0.2907742261886596,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529807925224304,0.8452197313308716,0.8452197313308716,1.0,1.0,-1.7211151123046875,0.7555791735649109,0.9655359387397766,0.3617070615291595,0.0,0.0,0.5557725429534912,75.6046142578125,105.0,-47.42348098754883,-15137.9306640625,510.8273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.01953125,19080.0,0.0,0.0,0.3479850888252258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565354585647583,0.5653608441352844,-6.278942237258889e-06,0.0,0.0003531606053002,0.0,0.0,38.74144744873047,0.0,0.0,0.0,0.3984783291816711,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700531095266342,-3503.597900390625,304.1600952148437,0.7939324378967285,0.2452229559421539,0.2230710536241531,293.2962646484375,297.1499938964844,293.1499938964844,0.1228274777531623,-2843.233642578125,304.1640625,0.7289906144142151,0.1877788007259369,0.1809709817171096,293.2362060546875,297.1499938964844,293.1499938964844,0.3087283074855804,-4373.18505859375,304.1581726074219,0.9313365817070008,0.396293580532074,0.278478056192398,293.1299743652344,297.1499938964844,293.1499938964844,0.4077051281929016,-7376.650390625,304.1415100097656,0.9990000128746032,0.569919228553772,0.4703702926635742,293.1752319335937,297.1499938964844,293.1499938964844,0.0218842588365077,-4554.79443359375,304.1512145996094,0.4916084110736847,0.0619106665253639,0.2901978194713592,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.165771484375,1.0,0.3578025698661804,0.8449369072914124,0.8449369072914124,1.0,1.0,-1.732032060623169,0.7608444094657898,0.9711875915527344,0.3640863597393036,0.0,0.0,0.5569223165512085,79.07411193847656,105.0,-56.09552383422852,-15179.865234375,528.0088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1158142089844,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,19112.021484375,18000.0,0.0,0.0,0.343876302242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647146701812744,0.5647209286689758,-6.258723260543775e-06,0.0,0.0003489907248876,0.0,0.0,38.57926559448242,0.0,0.0,0.0,0.3830705285072326,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698534935712814,-3501.578125,304.1585998535156,0.7837686538696289,0.2438543885946273,0.222000703215599,293.2967529296875,297.1499938964844,293.1499938964844,0.1220011860132217,-2828.989501953125,304.1629943847656,0.7195150256156921,0.1858299076557159,0.1792980730533599,293.2364196777344,297.1499938964844,293.1499938964844,0.3092939555644989,-4380.87646484375,304.1556091308594,0.9186926484107972,0.3951609134674072,0.2778118550777435,293.1532287597656,297.1499938964844,293.1499938964844,0.4250617027282715,-7638.0146484375,304.1114501953125,0.9990000128746032,0.5656148791313171,0.4860406517982483,293.17547607421875,297.1499938964844,293.1499938964844,0.0219216123223304,-4562.876953125,304.15093994140625,0.4853982031345367,0.0615432895720005,0.2894568145275116,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070251464844,1.0,0.3636707365512848,0.844375729560852,0.844375729560852,1.0,1.0,-1.7458600997924805,0.7674650549888611,0.9783951044082642,0.3672053515911102,0.0,0.0,0.5644143223762512,83.3618392944336,108.0,-106.7994155883789,-15135.3017578125,549.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.109619140625,308.60614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.791015625,18000.0,0.0,0.0,0.3400088846683502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564302206039429,0.5564361810684204,-5.975935891910922e-06,0.0,0.0003450657823123,0.0,0.0,36.39925003051758,0.0,0.0,0.0,0.3901427984237671,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680183857679367,-3471.5673828125,304.15887451171875,0.7679842114448547,0.2411335259675979,0.2198077738285064,293.29766845703125,297.1499938964844,293.1499938964844,0.1192920058965683,-2778.6689453125,304.1632385253906,0.7028692364692688,0.1819298714399337,0.1758770942687988,293.23681640625,297.1499938964844,293.1499938964844,0.3078736364841461,-4364.9794921875,304.15625,0.9003921151161194,0.3928874731063843,0.2764308154582977,293.2181091308594,297.1499938964844,293.1499938964844,0.4513963162899017,-8022.6328125,304.0812072753906,0.9990000128746032,0.5524150729179382,0.5110160112380981,293.17633056640625,297.1499938964844,293.1499938964844,0.0216112975031137,-4532.1484375,304.1511535644531,0.4743566513061523,0.0607247464358806,0.287129133939743,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189849615097,0.8432533144950867,0.8432533144950867,1.0,1.0,-1.764662742614746,0.7764163613319397,0.9882463812828064,0.3714805245399475,0.0,0.0,0.5744113326072693,90.4072036743164,111.0,-36.06656265258789,-15349.9462890625,583.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.3340859413146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576894998550415,0.5769010782241821,-6.063399268896319e-06,0.0,0.0003390547644812,0.0,0.0,38.681400299072266,0.0,0.0,0.0,0.3964420855045318,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680183857679367,-3471.5673828125,304.15887451171875,0.7679842114448547,0.2411335259675979,0.2198077738285064,293.29766845703125,297.1499938964844,293.1499938964844,0.1192920058965683,-2778.6689453125,304.1632385253906,0.7028692364692688,0.1819298714399337,0.1758770942687988,293.23681640625,297.1499938964844,293.1499938964844,0.3078736364841461,-4364.9794921875,304.15625,0.9003921151161194,0.3928874731063843,0.2764308154582977,293.2181091308594,297.1499938964844,293.1499938964844,0.4513963162899017,-8022.6328125,304.0812072753906,0.9990000128746032,0.5524150729179382,0.5110160112380981,293.17633056640625,297.1499938964844,293.1499938964844,0.0216112975031137,-4532.1484375,304.1511535644531,0.4743566513061523,0.0607247464358806,0.287129133939743,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189849615097,0.8432533144950867,0.8432533144950867,1.0,1.0,-1.764662742614746,0.7764163613319397,0.9882463812828064,0.3714805245399475,0.0,0.0,0.5744113326072693,90.4072036743164,111.0,-36.06656265258789,-15349.9462890625,583.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.3340859413146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576894998550415,0.5769010782241821,-6.063399268896319e-06,0.0,0.0003390547644812,0.0,0.0,38.681400299072266,0.0,0.0,0.0,0.3964420855045318,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659128218889236,-3436.554443359375,304.1594543457031,0.7518006563186646,0.238472118973732,0.2177118808031082,293.2982177734375,297.1499938964844,293.1499938964844,0.116408422589302,-2724.3994140625,304.16363525390625,0.6845239400863647,0.1780742406845092,0.1725402474403381,293.2371520996094,297.1499938964844,293.1499938964844,0.3058314025402069,-4341.6328125,304.1576538085937,0.8820303082466125,0.3906196355819702,0.2750880718231201,293.27716064453125,297.1499938964844,293.1499938964844,0.4556789994239807,-8071.40234375,304.0996398925781,0.9873894453048706,0.5386409163475037,0.5136796832084656,293.1773376464844,297.1499938964844,293.1499938964844,0.021237215027213,-4492.60791015625,304.1513977050781,0.4589744508266449,0.0598522536456584,0.2847903668880462,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784892857074737,0.8421309590339661,0.8421309590339661,1.0,1.0,-1.7569200992584229,0.7726477980613708,0.984272301197052,0.3693117797374725,0.0,0.0,0.5813013911247253,98.38480377197266,114.0,12.762534141540527,-15324.4560546875,602.0221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502685546875,308.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17872.537109375,18000.0,0.0,0.0,0.3304197788238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920652747154236,0.5920714139938354,-6.170525011839345e-06,0.0,0.000335334072588,0.0,0.0,40.654911041259766,0.0,0.0,0.0,0.4019922614097595,4.0,0.0,1.0
