time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659128218889236,-3436.554443359375,304.1594543457031,0.7518006563186646,0.238472118973732,0.2177118808031082,293.2982177734375,297.1499938964844,293.1499938964844,0.116408422589302,-2724.3994140625,304.16363525390625,0.6845239400863647,0.1780742406845092,0.1725402474403381,293.2371520996094,297.1499938964844,293.1499938964844,0.3058314025402069,-4341.6328125,304.1576538085937,0.8820303082466125,0.3906196355819702,0.2750880718231201,293.27716064453125,297.1499938964844,293.1499938964844,0.4556789994239807,-8071.40234375,304.0996398925781,0.9873894453048706,0.5386409163475037,0.5136796832084656,293.1773376464844,297.1499938964844,293.1499938964844,0.021237215027213,-4492.60791015625,304.1513977050781,0.4589744508266449,0.0598522536456584,0.2847903668880462,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784892857074737,0.8421309590339661,0.8421309590339661,1.0,1.0,-1.7569200992584229,0.7726477980613708,0.984272301197052,0.3693117797374725,0.0,0.0,0.5813013911247253,98.38480377197266,114.0,12.762534141540527,-15324.4560546875,602.0221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502685546875,308.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17872.537109375,18000.0,0.0,0.0,0.3304197788238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920652747154236,0.5920714139938354,-6.170525011839345e-06,0.0,0.000335334072588,0.0,0.0,40.654911041259766,0.0,0.0,0.0,0.4019922614097595,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634432971477508,-3394.960693359375,304.1603698730469,0.7385419607162476,0.2357754111289978,0.2155953347682953,293.2989196777344,297.1499938964844,293.1499938964844,0.1132826432585716,-2664.84716796875,304.1642761230469,0.6686867475509644,0.1741775423288345,0.1691791415214538,293.23785400390625,297.1499938964844,293.1499938964844,0.3030599355697632,-4309.6630859375,304.1596374511719,0.8667979836463928,0.3882704973220825,0.2736985981464386,293.29742431640625,297.1499938964844,293.1499938964844,0.4477471709251404,-7944.83447265625,304.1289978027344,0.9690749645233154,0.5312570929527283,0.5057404637336731,293.17852783203125,297.1499938964844,293.1499938964844,0.0207511018961668,-4438.8408203125,304.1517333984375,0.4446490705013275,0.0589172318577766,0.2820729911327362,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825341165065765,0.8408661484718323,0.8408661484718323,1.0,1.0,-1.7358978986740112,0.7625958919525146,0.9733020663261414,0.3636103570461273,0.0,0.0,0.5806469917297363,105.52198791503906,117.0,26.87079620361328,-15105.193359375,608.6594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.705078125,18000.0,0.0,0.0,0.3279478549957275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941942930221558,0.5942004919052124,-6.210549599927617e-06,0.0,0.0003328253806103,0.0,0.0,41.071197509765625,0.0,0.0,0.0,0.4030818939208984,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634432971477508,-3394.960693359375,304.1603698730469,0.7385419607162476,0.2357754111289978,0.2155953347682953,293.2989196777344,297.1499938964844,293.1499938964844,0.1132826432585716,-2664.84716796875,304.1642761230469,0.6686867475509644,0.1741775423288345,0.1691791415214538,293.23785400390625,297.1499938964844,293.1499938964844,0.3030599355697632,-4309.6630859375,304.1596374511719,0.8667979836463928,0.3882704973220825,0.2736985981464386,293.29742431640625,297.1499938964844,293.1499938964844,0.4477471709251404,-7944.83447265625,304.1289978027344,0.9690749645233154,0.5312570929527283,0.5057404637336731,293.17852783203125,297.1499938964844,293.1499938964844,0.0207511018961668,-4438.8408203125,304.1517333984375,0.4446490705013275,0.0589172318577766,0.2820729911327362,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825341165065765,0.8408661484718323,0.8408661484718323,1.0,1.0,-1.7358978986740112,0.7625958919525146,0.9733020663261414,0.3636103570461273,0.0,0.0,0.5806469917297363,105.52198791503906,117.0,26.87079620361328,-15105.193359375,608.6594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.705078125,18000.0,0.0,0.0,0.3279478549957275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941942930221558,0.5942004919052124,-6.210549599927617e-06,0.0,0.0003328253806103,0.0,0.0,41.071197509765625,0.0,0.0,0.0,0.4030818939208984,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.161203533411026,-3357.5048828125,304.16064453125,0.7287717461585999,0.2331198751926422,0.2134205996990203,293.2995300292969,297.1499938964844,293.1499938964844,0.110291801393032,-2607.894287109375,304.1644897460937,0.6564425826072693,0.1702804118394851,0.1657223105430603,293.238525390625,297.1499938964844,293.1499938964844,0.3006793260574341,-4282.58203125,304.1603698730469,0.8558875918388367,0.3859117329120636,0.2722287774085998,293.3030700683594,297.1499938964844,293.1499938964844,0.4430359303951263,-7871.30126953125,304.14361572265625,0.9550431370735168,0.5263622999191284,0.5009906888008118,293.17926025390625,297.1499938964844,293.1499938964844,0.0202910527586936,-4388.5029296875,304.15191650390625,0.4344281256198883,0.0580427274107933,0.2791430950164795,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854246735572815,0.8396013379096985,0.8396013379096985,1.0,1.0,-1.7181493043899536,0.7541091442108154,0.964040219783783,0.3587509989738464,0.0,0.0,0.5802146792411804,110.96630859375,120.0,20.42440795898437,-14903.9140625,612.3740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11572265625,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.3260385394096374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942169427871704,0.5942232012748718,-6.215316261659609e-06,0.0,0.0003308876475784,0.0,0.0,41.09901809692383,0.0,0.0,0.0,0.4031476676464081,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.161203533411026,-3357.5048828125,304.16064453125,0.7287717461585999,0.2331198751926422,0.2134205996990203,293.2995300292969,297.1499938964844,293.1499938964844,0.110291801393032,-2607.894287109375,304.1644897460937,0.6564425826072693,0.1702804118394851,0.1657223105430603,293.238525390625,297.1499938964844,293.1499938964844,0.3006793260574341,-4282.58203125,304.1603698730469,0.8558875918388367,0.3859117329120636,0.2722287774085998,293.3030700683594,297.1499938964844,293.1499938964844,0.4430359303951263,-7871.30126953125,304.14361572265625,0.9550431370735168,0.5263622999191284,0.5009906888008118,293.17926025390625,297.1499938964844,293.1499938964844,0.0202910527586936,-4388.5029296875,304.15191650390625,0.4344281256198883,0.0580427274107933,0.2791430950164795,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854246735572815,0.8396013379096985,0.8396013379096985,1.0,1.0,-1.7181493043899536,0.7541091442108154,0.964040219783783,0.3587509989738464,0.0,0.0,0.5802146792411804,110.96630859375,120.0,20.42440795898437,-14903.9140625,612.3740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11572265625,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.3260385394096374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942169427871704,0.5942232012748718,-6.215316261659609e-06,0.0,0.0003308876475784,0.0,0.0,41.09901809692383,0.0,0.0,0.0,0.4031476676464081,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601169407367706,-3339.334716796875,304.1606750488281,0.7245934009552002,0.2318222671747207,0.2123431861400604,293.2997131347656,297.1499938964844,293.1499938964844,0.1088165342807769,-2579.7158203125,304.16455078125,0.651159942150116,0.1683501005172729,0.1639914810657501,293.2387390136719,297.1499938964844,293.1499938964844,0.2995193898677826,-4269.4267578125,304.1606140136719,0.8513756990432739,0.3847430050373077,0.2714879512786865,293.3040466308594,297.1499938964844,293.1499938964844,0.4410001635551452,-7840.32177734375,304.1484375,0.9489656686782836,0.5242340564727783,0.4990186393260956,293.179443359375,297.1499938964844,293.1499938964844,0.0200783088803291,-4365.03564453125,304.1519470214844,0.4303155839443207,0.057639230042696,0.2777520716190338,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865854442119598,0.8389688730239868,0.8389688730239868,1.0,1.0,-1.7098497152328491,0.7501398324966431,0.959709882736206,0.3564767837524414,0.0,0.0,0.5796051621437073,113.2970199584961,120.0,16.969829559326172,-14806.5087890625,613.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140075683594,308.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8984375,18000.0,0.0,0.0,0.3252312242984772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933626294136047,0.5933688879013062,-6.211380423337687e-06,0.0,0.0003300683456473,0.0,0.0,40.99689102172852,0.0,0.0,0.0,0.4028576612472534,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590527892112732,-3321.533935546875,304.1606750488281,0.7206993103027344,0.2305444926023483,0.2112766802310943,293.2998046875,297.1499938964844,293.1499938964844,0.1073579043149948,-2551.7919921875,304.16455078125,0.6462767720222473,0.1664345115423202,0.1622664183378219,293.23895263671875,297.1499938964844,293.1499938964844,0.2983787357807159,-4256.50634765625,304.1607360839844,0.8472888469696045,0.3835818171501159,0.2707469463348388,293.304443359375,297.1499938964844,293.1499938964844,0.4390453696250915,-7811.00537109375,304.1522521972656,0.9433096051216124,0.5222025513648987,0.4971610903739929,293.17950439453125,297.1499938964844,293.1499938964844,0.0198771674185991,-4342.72265625,304.1519775390625,0.426672101020813,0.0572545602917671,0.27641761302948,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876128792762756,0.8385443091392517,0.8385443091392517,1.0,1.0,-1.7017755508422852,0.7462972402572632,0.9554782509803772,0.3542850911617279,0.0,0.0,0.5788161754608154,115.44862365722656,108.0,14.294208526611328,-14712.755859375,614.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250793457031,307.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.546875,18000.0,0.0,0.0,0.3244839906692505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921357870101929,0.5921419858932495,-6.204278179211542e-06,0.0,0.000329309987137,0.0,0.0,40.842716217041016,0.0,0.0,0.0,0.4024218618869781,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568009555339813,-3283.72119140625,304.160888671875,0.7191410064697266,0.2280909717082977,0.2090168297290802,293.2995910644531,297.1499938964844,293.1499938964844,0.104325033724308,-2493.42626953125,304.1647644042969,0.6423950791358948,0.1626841574907302,0.1586651653051376,293.239013671875,297.1499938964844,293.1499938964844,0.2959039509296417,-4228.3603515625,304.1612854003906,0.846729040145874,0.3813149929046631,0.2691366076469421,293.3042297363281,297.1499938964844,293.1499938964844,0.4349561035633087,-7750.6806640625,304.15826416015625,0.9420211911201476,0.5183330774307251,0.4934456348419189,293.17919921875,297.1499938964844,293.1499938964844,0.0193802881985902,-4286.900390625,304.1521301269531,0.4249364137649536,0.0565665438771247,0.2730546593666076,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843007385730743,0.8376951813697815,0.8376951813697815,1.0,1.0,-1.684307336807251,0.7379874587059021,0.9463198781013488,0.3496042490005493,0.0,0.0,0.5762563943862915,114.33415222167967,96.0,13.903060913085938,-14523.8828125,598.9454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230694234371185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881853103637695,0.5881915092468262,-6.180226591823157e-06,0.0,0.0003278743824921,0.0,0.0,40.34236907958984,0.0,0.0,0.0,0.4009942710399627,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568009555339813,-3283.72119140625,304.160888671875,0.7191410064697266,0.2280909717082977,0.2090168297290802,293.2995910644531,297.1499938964844,293.1499938964844,0.104325033724308,-2493.42626953125,304.1647644042969,0.6423950791358948,0.1626841574907302,0.1586651653051376,293.239013671875,297.1499938964844,293.1499938964844,0.2959039509296417,-4228.3603515625,304.1612854003906,0.846729040145874,0.3813149929046631,0.2691366076469421,293.3042297363281,297.1499938964844,293.1499938964844,0.4349561035633087,-7750.6806640625,304.15826416015625,0.9420211911201476,0.5183330774307251,0.4934456348419189,293.17919921875,297.1499938964844,293.1499938964844,0.0193802881985902,-4286.900390625,304.1521301269531,0.4249364137649536,0.0565665438771247,0.2730546593666076,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843007385730743,0.8376951813697815,0.8376951813697815,1.0,1.0,-1.684307336807251,0.7379874587059021,0.9463198781013488,0.3496042490005493,0.0,0.0,0.5762563943862915,114.33415222167967,96.0,13.903060913085938,-14523.8828125,598.9454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230694234371185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881853103637695,0.5881915092468262,-6.180226591823157e-06,0.0,0.0003278743824921,0.0,0.0,40.34236907958984,0.0,0.0,0.0,0.4009942710399627,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545456051826477,-3245.73876953125,304.1610107421875,0.72233647108078,0.2257982939481735,0.2067531943321228,293.2987060546875,297.1499938964844,293.1499938964844,0.1012845933437347,-2434.557861328125,304.1649169921875,0.6427756547927856,0.1590707600116729,0.1550344824790954,293.23858642578125,297.1499938964844,293.1499938964844,0.2933484315872192,-4199.26416015625,304.1617736816406,0.851862370967865,0.3791423439979553,0.2674764692783355,293.3031005859375,297.1499938964844,293.1499938964844,0.4307509958744049,-7689.60888671875,304.1624755859375,0.9482426643371582,0.514650285243988,0.4897693991661072,293.1783142089844,297.1499938964844,293.1499938964844,0.0188680440187454,-4228.2119140625,304.1522827148437,0.4274312257766723,0.0560036972165107,0.2695173323154449,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777000606060028,0.8368459939956665,0.8368459939956665,1.0,1.0,-1.666576266288757,0.7295603156089783,0.9370160102844238,0.3448737859725952,0.0,0.0,0.5722876787185669,109.31534576416016,84.0,13.624327659606934,-14332.5419921875,572.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4453125,18000.0,0.0,0.0,0.3215715587139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814876556396484,0.5814937949180603,-6.137865966593381e-06,0.0,0.0003263542312197,0.0,0.0,39.49422454833984,0.0,0.0,0.0,0.3985803127288818,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545456051826477,-3245.73876953125,304.1610107421875,0.72233647108078,0.2257982939481735,0.2067531943321228,293.2987060546875,297.1499938964844,293.1499938964844,0.1012845933437347,-2434.557861328125,304.1649169921875,0.6427756547927856,0.1590707600116729,0.1550344824790954,293.23858642578125,297.1499938964844,293.1499938964844,0.2933484315872192,-4199.26416015625,304.1617736816406,0.851862370967865,0.3791423439979553,0.2674764692783355,293.3031005859375,297.1499938964844,293.1499938964844,0.4307509958744049,-7689.60888671875,304.1624755859375,0.9482426643371582,0.514650285243988,0.4897693991661072,293.1783142089844,297.1499938964844,293.1499938964844,0.0188680440187454,-4228.2119140625,304.1522827148437,0.4274312257766723,0.0560036972165107,0.2695173323154449,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777000606060028,0.8368459939956665,0.8368459939956665,1.0,1.0,-1.666576266288757,0.7295603156089783,0.9370160102844238,0.3448737859725952,0.0,0.0,0.5722876787185669,109.31534576416016,84.0,13.624327659606934,-14332.5419921875,572.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4453125,18000.0,0.0,0.0,0.3215715587139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814876556396484,0.5814937949180603,-6.137865966593381e-06,0.0,0.0003263542312197,0.0,0.0,39.49422454833984,0.0,0.0,0.0,0.3985803127288818,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523448228836059,-3208.593017578125,304.1610107421875,0.7289674282073975,0.2236457467079162,0.2045308053493499,293.2973022460937,297.1499938964844,293.1499938964844,0.0982966795563697,-2376.3740234375,304.1649169921875,0.6463008522987366,0.1555882692337036,0.1514356136322021,293.2378234863281,297.1499938964844,293.1499938964844,0.2907968163490295,-4170.208984375,304.162109375,0.8613991141319275,0.3770512342453003,0.2658060193061828,293.30145263671875,297.1499938964844,293.1499938964844,0.4265283942222595,-7628.91357421875,304.16534423828125,0.959568738937378,0.5111073851585388,0.4861392080783844,293.1770324707031,297.1499938964844,293.1499938964844,0.0183766409754753,-4170.79833984375,304.15234375,0.4333830177783966,0.0555493272840976,0.2660437226295471,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688835203647613,0.8360308408737183,0.8360308408737183,1.0,1.0,-1.6490522623062134,0.7212387919425964,0.9278134703636168,0.340225875377655,0.0,0.0,0.5671396255493164,101.92581939697266,72.0,12.836226463317873,-14142.8935546875,540.5646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198161721229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724735260009766,0.5724796056747437,-6.079146260162816e-06,0.0,0.0003245727566536,0.0,0.0,38.3609619140625,0.0,0.0,0.0,0.3953265845775604,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523448228836059,-3208.593017578125,304.1610107421875,0.7289674282073975,0.2236457467079162,0.2045308053493499,293.2973022460937,297.1499938964844,293.1499938964844,0.0982966795563697,-2376.3740234375,304.1649169921875,0.6463008522987366,0.1555882692337036,0.1514356136322021,293.2378234863281,297.1499938964844,293.1499938964844,0.2907968163490295,-4170.208984375,304.162109375,0.8613991141319275,0.3770512342453003,0.2658060193061828,293.30145263671875,297.1499938964844,293.1499938964844,0.4265283942222595,-7628.91357421875,304.16534423828125,0.959568738937378,0.5111073851585388,0.4861392080783844,293.1770324707031,297.1499938964844,293.1499938964844,0.0183766409754753,-4170.79833984375,304.15234375,0.4333830177783966,0.0555493272840976,0.2660437226295471,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688835203647613,0.8360308408737183,0.8360308408737183,1.0,1.0,-1.6490522623062134,0.7212387919425964,0.9278134703636168,0.340225875377655,0.0,0.0,0.5671396255493164,101.92581939697266,72.0,12.836226463317873,-14142.8935546875,540.5646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198161721229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724735260009766,0.5724796056747437,-6.079146260162816e-06,0.0,0.0003245727566536,0.0,0.0,38.3609619140625,0.0,0.0,0.0,0.3953265845775604,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.15021912753582,-3172.64111328125,304.160888671875,0.7386787533760071,0.2216124087572097,0.2023647129535675,293.2955017089844,297.1499938964844,293.1499938964844,0.0953811705112457,-2319.346923828125,304.164794921875,0.6527091264724731,0.1522235125303268,0.1478932201862335,293.2368469238281,297.1499938964844,293.1499938964844,0.2882849872112274,-4141.6083984375,304.1622619628906,0.8751081228256226,0.3750263750553131,0.2641414105892181,293.2994384765625,297.1499938964844,293.1499938964844,0.4223470985889435,-7569.21826171875,304.16717529296875,0.974375069141388,0.5076771378517151,0.4825621247291565,293.1754455566406,297.1499938964844,293.1499938964844,0.0179166663438081,-4116.0322265625,304.1523132324219,0.4429022669792175,0.0551821552217006,0.2627114057540893,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.358554482460022,0.83521568775177,0.83521568775177,1.0,1.0,-1.631904363632202,0.7130982279777527,0.9188060760498048,0.3357039391994476,0.0,0.0,0.5609968900680542,93.08599853515624,60.0,11.3089599609375,-13954.9990234375,505.1714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.91796875,18000.0,0.0,0.0,0.3176797926425934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561497688293457,0.5615037083625793,-6.007169758959208e-06,0.0,0.0003224045794922,0.0,0.0,37.00526809692383,0.0,0.0,0.0,0.3913823366165161,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.15021912753582,-3172.64111328125,304.160888671875,0.7386787533760071,0.2216124087572097,0.2023647129535675,293.2955017089844,297.1499938964844,293.1499938964844,0.0953811705112457,-2319.346923828125,304.164794921875,0.6527091264724731,0.1522235125303268,0.1478932201862335,293.2368469238281,297.1499938964844,293.1499938964844,0.2882849872112274,-4141.6083984375,304.1622619628906,0.8751081228256226,0.3750263750553131,0.2641414105892181,293.2994384765625,297.1499938964844,293.1499938964844,0.4223470985889435,-7569.21826171875,304.16717529296875,0.974375069141388,0.5076771378517151,0.4825621247291565,293.1754455566406,297.1499938964844,293.1499938964844,0.0179166663438081,-4116.0322265625,304.1523132324219,0.4429022669792175,0.0551821552217006,0.2627114057540893,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.358554482460022,0.83521568775177,0.83521568775177,1.0,1.0,-1.631904363632202,0.7130982279777527,0.9188060760498048,0.3357039391994476,0.0,0.0,0.5609968900680542,93.08599853515624,60.0,11.3089599609375,-13954.9990234375,505.1714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.91796875,18000.0,0.0,0.0,0.3176797926425934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561497688293457,0.5615037083625793,-6.007169758959208e-06,0.0,0.0003224045794922,0.0,0.0,37.00526809692383,0.0,0.0,0.0,0.3913823366165161,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491880118846893,-3155.177001953125,304.1607666015625,0.7448070645332336,0.2206355482339859,0.2013049721717834,293.2944641113281,297.1499938964844,293.1499938964844,0.0939524471759796,-2291.344970703125,304.1647033691406,0.6570695042610168,0.1505815982818603,0.1461469084024429,293.2362976074219,297.1499938964844,293.1499938964844,0.2870510816574096,-4127.5595703125,304.1622619628906,0.8836233615875244,0.3740350008010864,0.263313889503479,293.29833984375,297.1499938964844,293.1499938964844,0.420285552740097,-7539.8916015625,304.16778564453125,0.9826263785362244,0.5059987306594849,0.4807951152324676,293.17462158203125,297.1499938964844,293.1499938964844,0.0176993012428283,-4089.802001953125,304.1522827148437,0.4491957426071167,0.0550256073474884,0.2611060738563537,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.19580078125,1.0,0.3529569506645202,0.8348081111907959,0.8348081111907959,1.0,1.0,-1.6234928369522097,0.7091053128242493,0.9143875241279602,0.3334968388080597,0.0,0.0,0.5576234459877014,88.30680847167969,60.0,10.329752922058104,-13861.79296875,486.8349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.021484375,18000.0,0.0,0.0,0.3164429068565368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554251074790955,0.555431067943573,-5.967400284134783e-06,0.0,0.0003211493312846,0.0,0.0,36.267974853515625,0.0,0.0,0.0,0.3892110288143158,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.14817875623703,-3138.067626953125,304.16064453125,0.7519226670265198,0.2196825742721557,0.2002610117197036,293.2933959960937,297.1499938964844,293.1499938964844,0.0925429165363311,-2263.7001953125,304.1645812988281,0.6622892022132874,0.148964375257492,0.1444178521633148,293.2357177734375,297.1499938964844,293.1499938964844,0.2858341932296753,-4113.70361328125,304.1622619628906,0.8933291435241699,0.3730557262897491,0.2624902725219726,293.2972106933594,297.1499938964844,293.1499938964844,0.4182484745979309,-7510.96240234375,304.1682434082031,0.9911782741546632,0.5043421387672424,0.4790425300598144,293.1737365722656,297.1499938964844,293.1499938964844,0.0174901783466339,-4064.3515625,304.1522521972656,0.4566580653190613,0.0548840947449207,0.2595413029193878,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.19873046875,1.0,0.3471258282661438,0.8344301581382751,0.8344301581382751,1.0,1.0,-1.6151918172836304,0.7051674127578735,0.9100244641304016,0.3313297629356384,0.0,0.0,0.5540947914123535,83.36421203613281,48.0,9.226607322692873,-13769.09375,468.2902526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.900390625,18000.0,0.0,0.0,0.3150876760482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490583181381226,0.5490642786026001,-5.925868208578322e-06,0.0,0.0003197739424649,0.0,0.0,35.505279541015625,0.0,0.0,0.0,0.3869440853595733,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461807340383529,-3103.989990234375,304.1604309082031,0.7665829658508301,0.2178708910942077,0.1982905119657516,293.2909240722656,297.1499938964844,293.1499938964844,0.0897723138332367,-2209.2177734375,304.1643371582031,0.6728610992431641,0.1458321809768676,0.1410877406597137,293.234375,297.1499938964844,293.1499938964844,0.2833158373832702,-4084.845947265625,304.1623840332031,0.9133366346359252,0.371158093214035,0.2609103620052337,293.2891845703125,297.1499938964844,293.1499938964844,0.4020927250385284,-7271.9140625,304.19091796875,0.9990000128746032,0.5021946430206299,0.4635170698165893,293.1717834472656,297.1499938964844,293.1499938964844,0.017124980688095,-4018.7236328125,304.152099609375,0.4714216887950897,0.0546791702508926,0.2568915784358978,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344059586524963,0.8336743712425232,0.8336743712425232,1.0,1.0,-1.5849099159240725,0.6908023357391357,0.8941076397895813,0.3237760066986084,0.0,0.0,0.5455568432807922,74.32445526123047,36.0,25.36627578735352,-13524.9130859375,426.4536743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5546875,18000.0,0.0,0.0,0.3119632303714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535190761089325,0.5351966023445129,-5.8383702707942575e-06,0.0,0.000316603021929,0.0,0.0,33.8917236328125,0.0,0.0,0.0,0.3820326030254364,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461807340383529,-3103.989990234375,304.1604309082031,0.7665829658508301,0.2178708910942077,0.1982905119657516,293.2909240722656,297.1499938964844,293.1499938964844,0.0897723138332367,-2209.2177734375,304.1643371582031,0.6728610992431641,0.1458321809768676,0.1410877406597137,293.234375,297.1499938964844,293.1499938964844,0.2833158373832702,-4084.845947265625,304.1623840332031,0.9133366346359252,0.371158093214035,0.2609103620052337,293.2891845703125,297.1499938964844,293.1499938964844,0.4020927250385284,-7271.9140625,304.19091796875,0.9990000128746032,0.5021946430206299,0.4635170698165893,293.1717834472656,297.1499938964844,293.1499938964844,0.017124980688095,-4018.7236328125,304.152099609375,0.4714216887950897,0.0546791702508926,0.2568915784358978,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344059586524963,0.8336743712425232,0.8336743712425232,1.0,1.0,-1.5849099159240725,0.6908023357391357,0.8941076397895813,0.3237760066986084,0.0,0.0,0.5455568432807922,74.32445526123047,36.0,25.36627578735352,-13524.9130859375,426.4536743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5546875,18000.0,0.0,0.0,0.3119632303714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535190761089325,0.5351966023445129,-5.8383702707942575e-06,0.0,0.000316603021929,0.0,0.0,33.8917236328125,0.0,0.0,0.0,0.3820326030254364,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439373344182968,-3065.095703125,304.1606750488281,0.7826585173606873,0.2161134034395218,0.196427971124649,293.2883605957031,297.1499938964844,293.1499938964844,0.0869008600711822,-2152.345458984375,304.1643371582031,0.6843867301940918,0.1427810788154602,0.1378949433565139,293.2331237792969,297.1499938964844,293.1499938964844,0.2801837921142578,-4048.36328125,304.1634521484375,0.9365641474723816,0.3692720234394073,0.2593852877616882,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413368701935,-6776.26904296875,304.2323303222656,0.9990000128746032,0.5066590309143066,0.4318397045135498,293.1693725585937,297.1499938964844,293.1499938964844,0.0168120488524436,-3976.716064453125,304.15191650390625,0.4838908314704895,0.0546132624149322,0.2550230920314789,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198263049125671,0.8329185843467712,0.8329185843467712,1.0,1.0,-1.5369552373886108,0.6682091951370239,0.8687459826469421,0.3117437362670898,0.0,0.0,0.5290684700012207,65.84791564941406,39.0,44.44607925415039,-13120.58203125,378.2507019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.0078125,18000.0,0.0,0.0,0.307757169008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101174116134644,0.5101231336593628,-5.701638201571768e-06,0.0,0.0003123343922197,0.0,0.0,31.18598175048828,0.0,0.0,0.0,0.3735552132129669,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439373344182968,-3065.095703125,304.1606750488281,0.7826585173606873,0.2161134034395218,0.196427971124649,293.2883605957031,297.1499938964844,293.1499938964844,0.0869008600711822,-2152.345458984375,304.1643371582031,0.6843867301940918,0.1427810788154602,0.1378949433565139,293.2331237792969,297.1499938964844,293.1499938964844,0.2801837921142578,-4048.36328125,304.1634521484375,0.9365641474723816,0.3692720234394073,0.2593852877616882,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413368701935,-6776.26904296875,304.2323303222656,0.9990000128746032,0.5066590309143066,0.4318397045135498,293.1693725585937,297.1499938964844,293.1499938964844,0.0168120488524436,-3976.716064453125,304.15191650390625,0.4838908314704895,0.0546132624149322,0.2550230920314789,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198263049125671,0.8329185843467712,0.8329185843467712,1.0,1.0,-1.5369552373886108,0.6682091951370239,0.8687459826469421,0.3117437362670898,0.0,0.0,0.5290684700012207,65.84791564941406,39.0,44.44607925415039,-13120.58203125,378.2507019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.0078125,18000.0,0.0,0.0,0.307757169008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101174116134644,0.5101231336593628,-5.701638201571768e-06,0.0,0.0003123343922197,0.0,0.0,31.18598175048828,0.0,0.0,0.0,0.3735552132129669,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421258747577667,-3034.04443359375,304.1601257324219,0.7949314117431641,0.2143601477146148,0.1946663409471511,293.2860412597656,297.1499938964844,293.1499938964844,0.084328144788742,-2101.900634765625,304.1638488769531,0.6921985745429993,0.1397427469491958,0.1348205208778381,293.2322082519531,297.1499938964844,293.1499938964844,0.2777628302574157,-4020.655517578125,304.1629638671875,0.9538347721099854,0.3673548996448517,0.2579110860824585,293.1921081542969,297.1499938964844,293.1499938964844,0.3445380330085754,-6416.12744140625,304.24481201171875,0.9990000128746032,0.5157585144042969,0.4089749753475189,293.1669311523437,297.1499938964844,293.1499938964844,0.0166657101362943,-3957.27685546875,304.1515197753906,0.4928177893161773,0.0546221695840358,0.2540713548660278,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096770644187927,0.8324556350708008,0.8324556350708008,1.0,1.0,-1.5007765293121338,0.6512317657470703,0.8495447635650635,0.3027084469795227,0.0,0.0,0.5119455456733704,60.05450439453125,57.0,20.44117927551269,-12735.599609375,345.1852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.1796875,18000.0,0.0,0.0,0.3020063042640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48019739985466,0.4802029430866241,-5.5279142543440685e-06,0.0,0.0003064979973714,0.0,0.0,28.08377456665039,0.0,0.0,0.0,0.3635693490505218,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421258747577667,-3034.04443359375,304.1601257324219,0.7949314117431641,0.2143601477146148,0.1946663409471511,293.2860412597656,297.1499938964844,293.1499938964844,0.084328144788742,-2101.900634765625,304.1638488769531,0.6921985745429993,0.1397427469491958,0.1348205208778381,293.2322082519531,297.1499938964844,293.1499938964844,0.2777628302574157,-4020.655517578125,304.1629638671875,0.9538347721099854,0.3673548996448517,0.2579110860824585,293.1921081542969,297.1499938964844,293.1499938964844,0.3445380330085754,-6416.12744140625,304.24481201171875,0.9990000128746032,0.5157585144042969,0.4089749753475189,293.1669311523437,297.1499938964844,293.1499938964844,0.0166657101362943,-3957.27685546875,304.1515197753906,0.4928177893161773,0.0546221695840358,0.2540713548660278,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096770644187927,0.8324556350708008,0.8324556350708008,1.0,1.0,-1.5007765293121338,0.6512317657470703,0.8495447635650635,0.3027084469795227,0.0,0.0,0.5119455456733704,60.05450439453125,57.0,20.44117927551269,-12735.599609375,345.1852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.1796875,18000.0,0.0,0.0,0.3020063042640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48019739985466,0.4802029430866241,-5.5279142543440685e-06,0.0,0.0003064979973714,0.0,0.0,28.08377456665039,0.0,0.0,0.0,0.3635693490505218,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408924013376236,-3013.521240234375,304.1587829589844,0.7938017845153809,0.2125663608312606,0.1930586248636245,293.2842102050781,297.1499938964844,293.1499938964844,0.0821439251303672,-2059.75439453125,304.162841796875,0.6878617405891418,0.1366711407899856,0.1319148242473602,293.2316589355469,297.1499938964844,293.1499938964844,0.2763391733169555,-4005.128173828125,304.16094970703125,0.9534295797348022,0.3653805553913116,0.2565416097640991,293.1466369628906,297.1499938964844,293.1499938964844,0.3416095376014709,-6385.76806640625,304.2171325683594,0.9990000128746032,0.5239711403846741,0.4072810113430023,293.165283203125,297.1499938964844,293.1499938964844,0.0166621934622526,-3958.498291015625,304.1510314941406,0.4933225810527801,0.0545281432569026,0.2537503838539123,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086629509925842,0.8319926261901855,0.8319926261901855,1.0,1.0,-1.4912781715393066,0.6467725038528442,0.8445056676864624,0.3002399504184723,0.0,0.0,0.4996077418327331,59.513431549072266,75.0,-24.1027774810791,-12512.544921875,339.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950977683067322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562126100063324,0.4562179744243622,-5.381550181482453e-06,0.0,0.0002994867390953,0.0,0.0,25.70356750488281,0.0,0.0,0.0,0.3555773198604584,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408924013376236,-3013.521240234375,304.1587829589844,0.7938017845153809,0.2125663608312606,0.1930586248636245,293.2842102050781,297.1499938964844,293.1499938964844,0.0821439251303672,-2059.75439453125,304.162841796875,0.6878617405891418,0.1366711407899856,0.1319148242473602,293.2316589355469,297.1499938964844,293.1499938964844,0.2763391733169555,-4005.128173828125,304.16094970703125,0.9534295797348022,0.3653805553913116,0.2565416097640991,293.1466369628906,297.1499938964844,293.1499938964844,0.3416095376014709,-6385.76806640625,304.2171325683594,0.9990000128746032,0.5239711403846741,0.4072810113430023,293.165283203125,297.1499938964844,293.1499938964844,0.0166621934622526,-3958.498291015625,304.1510314941406,0.4933225810527801,0.0545281432569026,0.2537503838539123,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086629509925842,0.8319926261901855,0.8319926261901855,1.0,1.0,-1.4912781715393066,0.6467725038528442,0.8445056676864624,0.3002399504184723,0.0,0.0,0.4996077418327331,59.513431549072266,75.0,-24.1027774810791,-12512.544921875,339.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950977683067322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562126100063324,0.4562179744243622,-5.381550181482453e-06,0.0,0.0002994867390953,0.0,0.0,25.70356750488281,0.0,0.0,0.0,0.3555773198604584,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404566913843155,-3006.557373046875,304.1579895019531,0.7887325286865234,0.2116529047489166,0.1922939419746399,293.283447265625,297.1499938964844,293.1499938964844,0.0811678245663642,-2041.1658935546875,304.16229248046875,0.6816582083702087,0.1351210922002792,0.13050577044487,293.2315368652344,297.1499938964844,293.1499938964844,0.2759559154510498,-4001.334716796875,304.15966796875,0.9473947286605836,0.3643730580806732,0.2558845579624176,293.1372985839844,297.1499938964844,293.1499938964844,0.3473328351974487,-6480.03955078125,304.1944885253906,0.9990000128746032,0.5258541107177734,0.4133124649524688,293.164794921875,297.1499938964844,293.1499938964844,0.0166872180998325,-3963.386474609375,304.1507873535156,0.4906716048717499,0.0544293150305748,0.2536320090293884,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2225646972656,1.0,0.3108578026294708,0.8317611813545227,0.8317611813545227,1.0,1.0,-1.4949733018875122,0.6484830379486084,0.8464903235435486,0.3011116683483124,0.0,0.0,0.496693879365921,60.90084457397461,75.0,-42.626583099365234,-12478.2783203125,344.53302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916076660156,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.54296875,18000.0,0.0,0.0,0.291508674621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491923451423645,0.4491976797580719,-5.33251704837312e-06,0.0,0.0002958442491944,0.0,0.0,25.004669189453125,0.0,0.0,0.0,0.3531607687473297,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400728523731231,-3000.5078125,304.1572265625,0.7814435362815857,0.210729494690895,0.1915521025657653,293.28277587890625,297.1499938964844,293.1499938964844,0.080225832760334,-2023.3011474609373,304.1617736816406,0.6735140085220337,0.1335625201463699,0.1291220933198928,293.2314758300781,297.1499938964844,293.1499938964844,0.2756600081920624,-3998.55029296875,304.158447265625,0.9381842017173768,0.3633515238761902,0.2552428245544433,293.1386108398437,297.1499938964844,293.1499938964844,0.356922298669815,-6632.103515625,304.1689453125,0.9990000128746032,0.5257653594017029,0.4230403006076813,293.16455078125,297.1499938964844,293.1499938964844,0.0167160965502262,-3968.94482421875,304.1506042480469,0.4865005910396576,0.0542884767055511,0.2535067200660705,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.19775390625,1.0,0.3145683109760284,0.8314759731292725,0.8314759731292725,1.0,1.0,-1.5031747817993164,0.6522951722145081,0.8508796095848083,0.303095281124115,0.0,0.0,0.4956765174865722,63.22046661376953,93.0,-55.84618377685547,-12487.4921875,354.4574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5641174316406,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.736328125,18000.0,0.0,0.0,0.2880224883556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453901052474975,0.4453953802585602,-5.301264081936097e-06,0.0,0.0002923062129411,0.0,0.0,24.611804962158203,0.0,0.0,0.0,0.351784199476242,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394136548042297,-2990.29345703125,304.1559143066406,0.762554943561554,0.2088499516248703,0.190126359462738,293.2817077636719,297.1499938964844,293.1499938964844,0.0784123316407203,-1989.077392578125,304.160888671875,0.6537364721298218,0.1304168403148651,0.1264198273420334,293.2315979003906,297.1499938964844,293.1499938964844,0.2752417027950287,-3994.93359375,304.1563415527344,0.913106381893158,0.3612599670886993,0.2539942264556885,293.1734313964844,297.1499938964844,293.1499938964844,0.3859014213085174,-7078.43994140625,304.1142883300781,0.9990000128746032,0.5190833806991577,0.4515320062637329,293.1649169921875,297.1499938964844,293.1499938964844,0.0167533252388238,-3977.80859375,304.1503295898437,0.4737928509712219,0.0538484305143356,0.2530221045017242,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257372677326202,0.8309054970741272,0.8309054970741272,1.0,1.0,-1.5303359031677246,0.6649578213691711,0.8653781414031982,0.3097543716430664,0.0,0.0,0.4995057582855224,70.36918640136719,96.0,-69.82917785644531,-12615.955078125,386.6443481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997619628906,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818867862224579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471355378627777,0.4471408426761627,-5.288508873491082e-06,0.0,0.0002860792446881,0.0,0.0,24.68186378479004,0.0,0.0,0.0,0.3520479202270508,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394136548042297,-2990.29345703125,304.1559143066406,0.762554943561554,0.2088499516248703,0.190126359462738,293.2817077636719,297.1499938964844,293.1499938964844,0.0784123316407203,-1989.077392578125,304.160888671875,0.6537364721298218,0.1304168403148651,0.1264198273420334,293.2315979003906,297.1499938964844,293.1499938964844,0.2752417027950287,-3994.93359375,304.1563415527344,0.913106381893158,0.3612599670886993,0.2539942264556885,293.1734313964844,297.1499938964844,293.1499938964844,0.3859014213085174,-7078.43994140625,304.1142883300781,0.9990000128746032,0.5190833806991577,0.4515320062637329,293.1649169921875,297.1499938964844,293.1499938964844,0.0167533252388238,-3977.80859375,304.1503295898437,0.4737928509712219,0.0538484305143356,0.2530221045017242,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257372677326202,0.8309054970741272,0.8309054970741272,1.0,1.0,-1.5303359031677246,0.6649578213691711,0.8653781414031982,0.3097543716430664,0.0,0.0,0.4995057582855224,70.36918640136719,96.0,-69.82917785644531,-12615.955078125,386.6443481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997619628906,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818867862224579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471355378627777,0.4471408426761627,-5.288508873491082e-06,0.0,0.0002860792446881,0.0,0.0,24.68186378479004,0.0,0.0,0.0,0.3520479202270508,4.0,0.0,1.0
