time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.138506680727005,-2975.32958984375,304.1554870605469,0.7473838329315186,0.2069832682609558,0.1886781901121139,293.2807006835937,297.1499938964844,293.1499938964844,0.0764290019869804,-1951.3712158203125,304.1605834960937,0.6377056837081909,0.1272854059934616,0.1236965060234069,293.2318420410156,297.1499938964844,293.1499938964844,0.2743412256240845,-3985.139892578125,304.1557922363281,0.894151508808136,0.3591480851173401,0.2527085542678833,293.2376403808594,297.1499938964844,293.1499938964844,0.4125309288501739,-7475.1982421875,304.0824890136719,0.9990000128746032,0.5055021643638611,0.4767146110534668,293.1659545898437,297.1499938964844,293.1499938964844,0.0166516695171594,-3967.681396484375,304.150390625,0.4592970609664917,0.0532602183520793,0.251705139875412,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349399864673614,0.8303350806236267,0.8303350806236267,1.0,1.0,-1.552443265914917,0.675222635269165,0.8772205710411072,0.3153422176837921,0.0,0.0,0.507414698600769,77.02717590332031,99.0,-46.53907012939453,-12775.458984375,415.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47540283203125,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775310575962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584675133228302,0.4584728479385376,-5.334621619113023e-06,0.0,0.0002816587511915,0.0,0.0,25.66993904113769,0.0,0.0,0.0,0.355470597743988,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.138506680727005,-2975.32958984375,304.1554870605469,0.7473838329315186,0.2069832682609558,0.1886781901121139,293.2807006835937,297.1499938964844,293.1499938964844,0.0764290019869804,-1951.3712158203125,304.1605834960937,0.6377056837081909,0.1272854059934616,0.1236965060234069,293.2318420410156,297.1499938964844,293.1499938964844,0.2743412256240845,-3985.139892578125,304.1557922363281,0.894151508808136,0.3591480851173401,0.2527085542678833,293.2376403808594,297.1499938964844,293.1499938964844,0.4125309288501739,-7475.1982421875,304.0824890136719,0.9990000128746032,0.5055021643638611,0.4767146110534668,293.1659545898437,297.1499938964844,293.1499938964844,0.0166516695171594,-3967.681396484375,304.150390625,0.4592970609664917,0.0532602183520793,0.251705139875412,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349399864673614,0.8303350806236267,0.8303350806236267,1.0,1.0,-1.552443265914917,0.675222635269165,0.8772205710411072,0.3153422176837921,0.0,0.0,0.507414698600769,77.02717590332031,99.0,-46.53907012939453,-12775.458984375,415.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47540283203125,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775310575962066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584675133228302,0.4584728479385376,-5.334621619113023e-06,0.0,0.0002816587511915,0.0,0.0,25.66993904113769,0.0,0.0,0.0,0.355470597743988,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371055543422699,-2950.805419921875,304.1560363769531,0.7305276989936829,0.2051765769720077,0.1873752325773239,293.2794189453125,297.1499938964844,293.1499938964844,0.0741986036300659,-1908.3258056640625,304.1607971191406,0.6204519271850586,0.1242298111319542,0.1211339831352233,293.23193359375,297.1499938964844,293.1499938964844,0.2723088264465332,-3961.161376953125,304.1573486328125,0.8727633357048035,0.3570545613765716,0.2515071928501129,293.2845153808594,297.1499938964844,293.1499938964844,0.4076106250286102,-7388.1279296875,304.1142578125,0.9791668057441713,0.4936741292476654,0.4706113040447235,293.1674194335937,297.1499938964844,293.1499938964844,0.016444943845272,-3940.06005859375,304.150634765625,0.4411390721797943,0.0525614321231842,0.2502964735031128,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416040539741516,0.8292224407196045,0.8292224407196045,1.0,1.0,-1.5374178886413574,0.667966365814209,0.8694514632225037,0.3118364810943603,0.0,0.0,0.5102325677871704,85.35882568359375,102.0,17.841764450073242,-12722.0712890625,429.5314636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.970703125,18000.0,0.0,0.0,0.2748901546001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467345118522644,0.4673505127429962,-5.39127995580202e-06,0.0,0.0002789785503409,0.0,0.0,26.546554565429688,0.0,0.0,0.0,0.3583757877349853,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371055543422699,-2950.805419921875,304.1560363769531,0.7305276989936829,0.2051765769720077,0.1873752325773239,293.2794189453125,297.1499938964844,293.1499938964844,0.0741986036300659,-1908.3258056640625,304.1607971191406,0.6204519271850586,0.1242298111319542,0.1211339831352233,293.23193359375,297.1499938964844,293.1499938964844,0.2723088264465332,-3961.161376953125,304.1573486328125,0.8727633357048035,0.3570545613765716,0.2515071928501129,293.2845153808594,297.1499938964844,293.1499938964844,0.4076106250286102,-7388.1279296875,304.1142578125,0.9791668057441713,0.4936741292476654,0.4706113040447235,293.1674194335937,297.1499938964844,293.1499938964844,0.016444943845272,-3940.06005859375,304.150634765625,0.4411390721797943,0.0525614321231842,0.2502964735031128,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416040539741516,0.8292224407196045,0.8292224407196045,1.0,1.0,-1.5374178886413574,0.667966365814209,0.8694514632225037,0.3118364810943603,0.0,0.0,0.5102325677871704,85.35882568359375,102.0,17.841764450073242,-12722.0712890625,429.5314636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.970703125,18000.0,0.0,0.0,0.2748901546001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467345118522644,0.4673505127429962,-5.39127995580202e-06,0.0,0.0002789785503409,0.0,0.0,26.546554565429688,0.0,0.0,0.0,0.3583757877349853,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.135623037815094,-2924.857421875,304.1564636230469,0.7180241942405701,0.2033243626356125,0.1859802305698394,293.2785339355469,297.1499938964844,293.1499938964844,0.0718906298279762,-1864.1007080078125,304.1610412597656,0.6057847142219543,0.1211346536874771,0.1184893473982811,293.2324523925781,297.1499938964844,293.1499938964844,0.2701261341571808,-3935.54296875,304.1584777832031,0.8574733734130859,0.3548765778541565,0.2502070963382721,293.2978515625,297.1499938964844,293.1499938964844,0.4013614058494568,-7288.513671875,304.1361083984375,0.9596842527389526,0.4875282645225525,0.464166522026062,293.1689453125,297.1499938964844,293.1499938964844,0.0161598492413759,-3902.07373046875,304.15087890625,0.4284099340438843,0.0518098920583725,0.2482237666845321,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463923335075378,0.828109860420227,0.828109860420227,1.0,1.0,-1.520724534988403,0.6599765419960022,0.8607479929924011,0.3077851831912994,0.0,0.0,0.5088161826133728,92.03553009033205,105.0,17.475208282470703,-12542.8623046875,437.7545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729915678501129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653802812099457,0.4653856754302978,-5.393354058469413e-06,0.0,0.0002770517312455,0.0,0.0,26.4127140045166,0.0,0.0,0.0,0.3579877614974975,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.135623037815094,-2924.857421875,304.1564636230469,0.7180241942405701,0.2033243626356125,0.1859802305698394,293.2785339355469,297.1499938964844,293.1499938964844,0.0718906298279762,-1864.1007080078125,304.1610412597656,0.6057847142219543,0.1211346536874771,0.1184893473982811,293.2324523925781,297.1499938964844,293.1499938964844,0.2701261341571808,-3935.54296875,304.1584777832031,0.8574733734130859,0.3548765778541565,0.2502070963382721,293.2978515625,297.1499938964844,293.1499938964844,0.4013614058494568,-7288.513671875,304.1361083984375,0.9596842527389526,0.4875282645225525,0.464166522026062,293.1689453125,297.1499938964844,293.1499938964844,0.0161598492413759,-3902.07373046875,304.15087890625,0.4284099340438843,0.0518098920583725,0.2482237666845321,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463923335075378,0.828109860420227,0.828109860420227,1.0,1.0,-1.520724534988403,0.6599765419960022,0.8607479929924011,0.3077851831912994,0.0,0.0,0.5088161826133728,92.03553009033205,105.0,17.475208282470703,-12542.8623046875,437.7545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729915678501129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653802812099457,0.4653856754302978,-5.393354058469413e-06,0.0,0.0002770517312455,0.0,0.0,26.4127140045166,0.0,0.0,0.0,0.3579877614974975,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349242329597473,-2912.68896484375,304.15655517578125,0.7127628922462463,0.202414408326149,0.1852674633264541,293.278076171875,297.1499938964844,293.1499938964844,0.0707447528839111,-1842.33447265625,304.1611022949219,0.5991140007972717,0.119595319032669,0.1171444654464721,293.232666015625,297.1499938964844,293.1499938964844,0.2691143155097961,-3923.754150390625,304.1587829589844,0.8515135645866394,0.3537908494472503,0.2495358288288116,293.300048828125,297.1499938964844,293.1499938964844,0.3992104530334472,-7254.6513671875,304.1424865722656,0.9516266584396362,0.4852232635021209,0.4619399905204773,293.16949462890625,297.1499938964844,293.1499938964844,0.0160228367894887,-3883.970947265625,304.1509704589844,0.4236019849777221,0.0514606311917305,0.2471538037061691,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.152587890625,1.0,0.3483436405658722,0.8275535702705383,0.8275535702705383,1.0,1.0,-1.5134904384613037,0.6565015316009521,0.8569889664649963,0.3060525059700012,0.0,0.0,0.508258581161499,94.8218765258789,105.0,15.672117233276367,-12467.890625,440.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547424316406,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.2721946239471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647346138954162,0.4647400081157684,-5.390393198467791e-06,0.0,0.000276242964901,0.0,0.0,26.353458404541016,0.0,0.0,0.0,0.3577802777290344,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342338621616363,-2900.666015625,304.1566162109375,0.7078263163566589,0.2015205323696136,0.1845582425594329,293.277587890625,297.1499938964844,293.1499938964844,0.0695973709225654,-1820.63330078125,304.1611633300781,0.5928138494491577,0.1180688440799713,0.1157993599772453,293.2328186035156,297.1499938964844,293.1499938964844,0.2681067287921905,-3912.0263671875,304.15899658203125,0.8462845087051392,0.3527131676673889,0.2488614916801452,293.3009948730469,297.1499938964844,293.1499938964844,0.3972627818584442,-7224.4287109375,304.1473999023437,0.9443288445472716,0.4831325709819793,0.4599846601486206,293.169921875,297.1499938964844,293.1499938964844,0.0158928800374269,-3866.70361328125,304.1510314941406,0.4194977581501007,0.0511325560510158,0.2461291849613189,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.3500778675079345,0.8272346258163452,0.8272346258163452,1.0,1.0,-1.5066369771957395,0.6532248258590698,0.8534121513366699,0.3044488131999969,0.0,0.0,0.5074422955513,97.35383605957033,93.0,13.1303129196167,-12393.259765625,443.6868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.2714819610118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636506736278534,0.4636560678482055,-5.385702479543397e-06,0.0,0.0002755196765065,0.0,0.0,26.25532913208008,0.0,0.0,0.0,0.357440173625946,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327603161334991,-2874.97216796875,304.1568908691406,0.7056738138198853,0.1998236179351806,0.1830077916383743,293.2763061523437,297.1499938964844,293.1499938964844,0.0671772584319114,-1775.1646728515625,304.1614990234375,0.5871062278747559,0.1150924637913703,0.1129588112235069,293.2327880859375,297.1499938964844,293.1499938964844,0.2659763097763061,-3887.20556640625,304.1595764160156,0.8446249961853027,0.3506181836128235,0.247390866279602,293.3009948730469,297.1499938964844,293.1499938964844,0.3934795260429382,-7166.8525390625,304.15447998046875,0.9413633346557616,0.4793029427528381,0.4562903940677643,293.17022705078125,297.1499938964844,293.1499938964844,0.0155630577355623,-3822.656005859375,304.1512451171875,0.4173358678817749,0.0505633205175399,0.2434382736682891,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478364646434784,0.8265967965126038,0.8265967965126038,1.0,1.0,-1.4919354915618896,0.6461986899375916,0.8457368612289429,0.3010565638542175,0.0,0.0,0.5054077506065369,97.13752746582033,81.0,10.551530838012695,-12243.9208984375,435.0719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702153623104095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607412815093994,0.4607466459274292,-5.371696715883445e-06,0.0,0.0002742342185229,0.0,0.0,25.987070083618164,0.0,0.0,0.0,0.3565142750740051,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327603161334991,-2874.97216796875,304.1568908691406,0.7056738138198853,0.1998236179351806,0.1830077916383743,293.2763061523437,297.1499938964844,293.1499938964844,0.0671772584319114,-1775.1646728515625,304.1614990234375,0.5871062278747559,0.1150924637913703,0.1129588112235069,293.2327880859375,297.1499938964844,293.1499938964844,0.2659763097763061,-3887.20556640625,304.1595764160156,0.8446249961853027,0.3506181836128235,0.247390866279602,293.3009948730469,297.1499938964844,293.1499938964844,0.3934795260429382,-7166.8525390625,304.15447998046875,0.9413633346557616,0.4793029427528381,0.4562903940677643,293.17022705078125,297.1499938964844,293.1499938964844,0.0155630577355623,-3822.656005859375,304.1512451171875,0.4173358678817749,0.0505633205175399,0.2434382736682891,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478364646434784,0.8265967965126038,0.8265967965126038,1.0,1.0,-1.4919354915618896,0.6461986899375916,0.8457368612289429,0.3010565638542175,0.0,0.0,0.5054077506065369,97.13752746582033,81.0,10.551530838012695,-12243.9208984375,435.0719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702153623104095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607412815093994,0.4607466459274292,-5.371696715883445e-06,0.0,0.0002742342185229,0.0,0.0,25.987070083618164,0.0,0.0,0.0,0.3565142750740051,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312674880027771,-2848.888427734375,304.1570739746094,0.70965576171875,0.1982722282409668,0.1814370900392532,293.2745666503906,297.1499938964844,293.1499938964844,0.0647016912698745,-1729.0899658203125,304.1617736816406,0.5868505239486694,0.112246923148632,0.1100804582238197,293.2322692871094,297.1499938964844,293.1499938964844,0.263775497674942,-3861.543701171875,304.1600341796875,0.8496514558792114,0.348626047372818,0.2458737939596176,293.2996826171875,297.1499938964844,293.1499938964844,0.3896786272525787,-7110.07080078125,304.1592712402344,0.9473756551742554,0.4757431745529175,0.4527397453784942,293.1698608398437,297.1499938964844,293.1499938964844,0.015218854881823,-3775.88525390625,304.1513977050781,0.4198211431503296,0.0501229912042617,0.2405794262886047,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419054448604584,0.8259590268135071,0.8259590268135071,1.0,1.0,-1.477078914642334,0.639091432094574,0.8379874229431152,0.2976861894130707,0.0,0.0,0.5024230480194092,92.93861389160156,69.0,9.452442169189451,-12094.2783203125,416.4830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690091133117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563806653022766,0.456385999917984,-5.350603714759927e-06,0.0,0.0002730100532062,0.0,0.0,25.58755683898925,0.0,0.0,0.0,0.3551290035247803,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312674880027771,-2848.888427734375,304.1570739746094,0.70965576171875,0.1982722282409668,0.1814370900392532,293.2745666503906,297.1499938964844,293.1499938964844,0.0647016912698745,-1729.0899658203125,304.1617736816406,0.5868505239486694,0.112246923148632,0.1100804582238197,293.2322692871094,297.1499938964844,293.1499938964844,0.263775497674942,-3861.543701171875,304.1600341796875,0.8496514558792114,0.348626047372818,0.2458737939596176,293.2996826171875,297.1499938964844,293.1499938964844,0.3896786272525787,-7110.07080078125,304.1592712402344,0.9473756551742554,0.4757431745529175,0.4527397453784942,293.1698608398437,297.1499938964844,293.1499938964844,0.015218854881823,-3775.88525390625,304.1513977050781,0.4198211431503296,0.0501229912042617,0.2405794262886047,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419054448604584,0.8259590268135071,0.8259590268135071,1.0,1.0,-1.477078914642334,0.639091432094574,0.8379874229431152,0.2976861894130707,0.0,0.0,0.5024230480194092,92.93861389160156,69.0,9.452442169189451,-12094.2783203125,416.4830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690091133117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563806653022766,0.456385999917984,-5.350603714759927e-06,0.0,0.0002730100532062,0.0,0.0,25.58755683898925,0.0,0.0,0.0,0.3551290035247803,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298053413629531,-2823.31298828125,304.1571350097656,0.7179317474365234,0.1968419253826141,0.1798848807811737,293.2724609375,297.1499938964844,293.1499938964844,0.0622214637696743,-1683.4088134765625,304.1619873046875,0.590799868106842,0.1095194667577743,0.1072168499231338,293.2313842773437,297.1499938964844,293.1499938964844,0.261583000421524,-3835.986083984375,304.16033935546875,0.8600743412971497,0.3467222154140472,0.2443462908267974,293.2976989746094,297.1499938964844,293.1499938964844,0.3858914971351623,-7054.18408203125,304.1624450683594,0.9597820043563844,0.4723541438579559,0.4492657780647278,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399247020483,-3737.854248046875,304.1483764648437,0.4267742931842804,0.050000000745058,0.2383382469415664,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334333598613739,0.8253634572029114,0.8253634572029114,1.0,1.0,-1.463081955909729,0.6323786377906799,0.8307033181190491,0.2945966422557831,0.0,0.0,0.4987334311008453,86.18705749511719,57.0,7.808788776397705,-11950.146484375,392.3055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.875,18000.0,0.0,0.0,0.2677166163921356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508080780506134,0.4508134126663208,-5.322830020304536e-06,0.0,0.0002716983435675,0.0,0.0,25.078842163085938,0.0,0.0,0.0,0.3533538281917572,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298053413629531,-2823.31298828125,304.1571350097656,0.7179317474365234,0.1968419253826141,0.1798848807811737,293.2724609375,297.1499938964844,293.1499938964844,0.0622214637696743,-1683.4088134765625,304.1619873046875,0.590799868106842,0.1095194667577743,0.1072168499231338,293.2313842773437,297.1499938964844,293.1499938964844,0.261583000421524,-3835.986083984375,304.16033935546875,0.8600743412971497,0.3467222154140472,0.2443462908267974,293.2976989746094,297.1499938964844,293.1499938964844,0.3858914971351623,-7054.18408203125,304.1624450683594,0.9597820043563844,0.4723541438579559,0.4492657780647278,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399247020483,-3737.854248046875,304.1483764648437,0.4267742931842804,0.050000000745058,0.2383382469415664,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334333598613739,0.8253634572029114,0.8253634572029114,1.0,1.0,-1.463081955909729,0.6323786377906799,0.8307033181190491,0.2945966422557831,0.0,0.0,0.4987334311008453,86.18705749511719,57.0,7.808788776397705,-11950.146484375,392.3055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.875,18000.0,0.0,0.0,0.2677166163921356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508080780506134,0.4508134126663208,-5.322830020304536e-06,0.0,0.0002716983435675,0.0,0.0,25.078842163085938,0.0,0.0,0.0,0.3533538281917572,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283951550722122,-2798.63330078125,304.1571044921875,0.7296457290649414,0.1955066323280334,0.1783627867698669,293.2701416015625,297.1499938964844,293.1499938964844,0.059755090624094,-1638.4796142578125,304.162109375,0.5983833074569702,0.1068850979208946,0.1043835580348968,293.2302551269531,297.1499938964844,293.1499938964844,0.259441465139389,-3811.04248046875,304.16046142578125,0.875786304473877,0.344887763261795,0.2428230196237564,293.2953491210937,297.1499938964844,293.1499938964844,0.3821711242198944,-6999.72900390625,304.1644897460937,0.9765921235084534,0.4690895974636078,0.4458532333374023,293.1683349609375,297.1499938964844,293.1499938964844,0.014750275760889,-3711.8017578125,304.1437072753906,0.4387794435024261,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232118189334869,0.8247679471969604,0.8247679471969604,1.0,1.0,-1.450104594230652,0.6261202692985535,0.8239842653274536,0.2918506860733032,0.0,0.0,0.4947023093700409,77.84881591796875,45.0,6.00794792175293,-11815.3876953125,365.1344909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.30859375,18000.0,0.0,0.0,0.2662488222122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445734918117523,0.4445787966251373,-5.29102135260473e-06,0.0,0.0002702087222132,0.0,0.0,24.51366806030273,0.0,0.0,0.0,0.351363867521286,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283951550722122,-2798.63330078125,304.1571044921875,0.7296457290649414,0.1955066323280334,0.1783627867698669,293.2701416015625,297.1499938964844,293.1499938964844,0.059755090624094,-1638.4796142578125,304.162109375,0.5983833074569702,0.1068850979208946,0.1043835580348968,293.2302551269531,297.1499938964844,293.1499938964844,0.259441465139389,-3811.04248046875,304.16046142578125,0.875786304473877,0.344887763261795,0.2428230196237564,293.2953491210937,297.1499938964844,293.1499938964844,0.3821711242198944,-6999.72900390625,304.1644897460937,0.9765921235084534,0.4690895974636078,0.4458532333374023,293.1683349609375,297.1499938964844,293.1499938964844,0.014750275760889,-3711.8017578125,304.1437072753906,0.4387794435024261,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232118189334869,0.8247679471969604,0.8247679471969604,1.0,1.0,-1.450104594230652,0.6261202692985535,0.8239842653274536,0.2918506860733032,0.0,0.0,0.4947023093700409,77.84881591796875,45.0,6.00794792175293,-11815.3876953125,365.1344909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.30859375,18000.0,0.0,0.0,0.2662488222122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445734918117523,0.4445787966251373,-5.29102135260473e-06,0.0,0.0002702087222132,0.0,0.0,24.51366806030273,0.0,0.0,0.0,0.351363867521286,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276997625827789,-2786.438232421875,304.1570739746094,0.7369191646575928,0.1948675066232681,0.1776153594255447,293.2689819335937,297.1499938964844,293.1499938964844,0.0585220493376255,-1616.1873779296875,304.1621398925781,0.6034467220306396,0.1055948585271835,0.1029800921678543,293.2296447753906,297.1499938964844,293.1499938964844,0.2583700716495514,-3798.544921875,304.1604919433594,0.8857439756393433,0.3439908623695373,0.2420659512281417,293.2940979003906,297.1499938964844,293.1499938964844,0.3803088366985321,-6972.55126953125,304.16522216796875,0.9859647154808044,0.4674951136112213,0.4441701471805572,293.16796875,297.1499938964844,293.1499938964844,0.0146473627537488,-3697.527587890625,304.1414489746094,0.4466971755027771,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.3175821006298065,0.8244702219963074,0.8244702219963074,1.0,1.0,-1.4435957670211792,0.6229630708694458,0.8206326365470886,0.2905414700508117,0.0,0.0,0.4924501478672027,73.30960845947266,45.0,6.064047813415527,-11748.8056640625,350.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.146484375,18000.0,0.0,0.0,0.2654309272766113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441191166639328,0.4411964118480682,-5.274092018225929e-06,0.0,0.0002693786518648,0.0,0.0,24.21144676208496,0.0,0.0,0.0,0.350288450717926,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.12701216340065,-2774.365966796875,304.15704345703125,0.7454116940498352,0.1942440718412399,0.1768763065338134,293.2677917480469,297.1499938964844,293.1499938964844,0.0572891943156719,-1594.0126953125,304.16217041015625,0.6093798279762268,0.104318581521511,0.1015840992331504,293.22900390625,297.1499938964844,293.1499938964844,0.2573022246360779,-3786.080322265625,304.1605224609375,0.8972637057304382,0.3431049883365631,0.2413118928670883,293.2928161621094,297.1499938964844,293.1499938964844,0.3784524500370025,-6945.498046875,304.16583251953125,0.9956340193748474,0.4659221768379211,0.4425012767314911,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416790619492,-3682.761962890625,304.1392822265625,0.4561641216278076,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.3116639852523803,0.824191153049469,0.824191153049469,1.0,1.0,-1.4370874166488647,0.6197798252105713,0.8173076510429382,0.2893292009830475,0.0,0.0,0.4900437593460083,68.59883880615234,33.0,6.101409912109375,-11681.6396484375,336.16705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3359375,18000.0,0.0,0.0,0.2645478844642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375741481781006,0.4375793933868408,-5.256201802694704e-06,0.0,0.0002684824576135,0.0,0.0,23.89147186279297,0.0,0.0,0.0,0.349144697189331,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255127191543579,-2747.601806640625,304.1572265625,0.7615700364112854,0.1930655837059021,0.1755241900682449,293.26531982421875,297.1499938964844,293.1499938964844,0.0547909066081047,-1549.123779296875,304.16229248046875,0.6192483901977539,0.101837508380413,0.0989234447479248,293.22760009765625,297.1499938964844,293.1499938964844,0.2548000812530517,-3756.39990234375,304.1612548828125,0.9197217226028442,0.3413919806480407,0.2398940026760101,293.2762756347656,297.1499938964844,293.1499938964844,0.3540578782558441,-6574.17578125,304.2024841308594,0.9990000128746032,0.4655753076076507,0.4184862971305847,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410163000226,-3652.610595703125,304.1360778808594,0.4730909168720245,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982751131057739,0.8236329555511475,0.8236329555511475,1.0,1.0,-1.4000790119171145,0.601800799369812,0.7982782125473022,0.2825661599636078,0.0,0.0,0.4814852476119995,60.57659530639648,25.0,41.69246292114258,-11436.1787109375,300.0448608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4296875,18000.0,0.0,0.0,0.2624284923076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277170300483703,0.4277222454547882,-5.213901658862596e-06,0.0,0.0002663315681274,0.0,0.0,23.05674934387207,0.0,0.0,0.0,0.346060574054718,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255127191543579,-2747.601806640625,304.1572265625,0.7615700364112854,0.1930655837059021,0.1755241900682449,293.26531982421875,297.1499938964844,293.1499938964844,0.0547909066081047,-1549.123779296875,304.16229248046875,0.6192483901977539,0.101837508380413,0.0989234447479248,293.22760009765625,297.1499938964844,293.1499938964844,0.2548000812530517,-3756.39990234375,304.1612548828125,0.9197217226028442,0.3413919806480407,0.2398940026760101,293.2762756347656,297.1499938964844,293.1499938964844,0.3540578782558441,-6574.17578125,304.2024841308594,0.9990000128746032,0.4655753076076507,0.4184862971305847,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410163000226,-3652.610595703125,304.1360778808594,0.4730909168720245,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982751131057739,0.8236329555511475,0.8236329555511475,1.0,1.0,-1.4000790119171145,0.601800799369812,0.7982782125473022,0.2825661599636078,0.0,0.0,0.4814852476119995,60.57659530639648,25.0,41.69246292114258,-11436.1787109375,300.0448608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4296875,18000.0,0.0,0.0,0.2624284923076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277170300483703,0.4277222454547882,-5.213901658862596e-06,0.0,0.0002663315681274,0.0,0.0,23.05674934387207,0.0,0.0,0.0,0.346060574054718,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238758191466331,-2718.080322265625,304.15753173828125,0.7795718908309937,0.1918779909610748,0.1742125749588012,293.2631530761719,297.1499938964844,293.1499938964844,0.0522253066301345,-1503.27587890625,304.1624450683594,0.6291573643684387,0.0993531942367553,0.0963140428066253,293.2264404296875,297.1499938964844,293.1499938964844,0.2519594132900238,-3722.458740234375,304.1622009277344,0.9453518986701964,0.3396613597869873,0.2385007739067077,293.2271423339844,297.1499938964844,293.1499938964844,0.3218246400356293,-6083.34033203125,304.2383117675781,0.9990000128746032,0.4722851514816284,0.3874614536762237,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412504017353,-3620.75048828125,304.1348571777344,0.4867221713066101,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844972610473633,0.8230748176574707,0.8230748176574707,1.0,1.0,-1.3549565076828003,0.5794836282730103,0.77547287940979,0.2758101522922516,0.0,0.0,0.4647447764873504,53.275909423828125,28.0,48.94351577758789,-11041.7705078125,263.97808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591592073440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052923917770386,0.4052975177764892,-5.123748906044057e-06,0.0,0.0002630136732477,0.0,0.0,21.24168968200684,0.0,0.0,0.0,0.339365690946579,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238758191466331,-2718.080322265625,304.15753173828125,0.7795718908309937,0.1918779909610748,0.1742125749588012,293.2631530761719,297.1499938964844,293.1499938964844,0.0522253066301345,-1503.27587890625,304.1624450683594,0.6291573643684387,0.0993531942367553,0.0963140428066253,293.2264404296875,297.1499938964844,293.1499938964844,0.2519594132900238,-3722.458740234375,304.1622009277344,0.9453518986701964,0.3396613597869873,0.2385007739067077,293.2271423339844,297.1499938964844,293.1499938964844,0.3218246400356293,-6083.34033203125,304.2383117675781,0.9990000128746032,0.4722851514816284,0.3874614536762237,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412504017353,-3620.75048828125,304.1348571777344,0.4867221713066101,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844972610473633,0.8230748176574707,0.8230748176574707,1.0,1.0,-1.3549565076828003,0.5794836282730103,0.77547287940979,0.2758101522922516,0.0,0.0,0.4647447764873504,53.275909423828125,28.0,48.94351577758789,-11041.7705078125,263.97808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591592073440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052923917770386,0.4052975177764892,-5.123748906044057e-06,0.0,0.0002630136732477,0.0,0.0,21.24168968200684,0.0,0.0,0.0,0.339365690946579,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225548684597015,-2694.52685546875,304.1571960449219,0.7939339876174927,0.190677210688591,0.1729696840047836,293.26141357421875,297.1499938964844,293.1499938964844,0.0498366393148899,-1461.25927734375,304.16229248046875,0.6358391046524048,0.0968398973345756,0.0937656089663505,293.2254638671875,297.1499938964844,293.1499938964844,0.2496998459100723,-3695.835205078125,304.161865234375,0.9641473889350892,0.337921142578125,0.2371608614921569,293.163330078125,297.1499938964844,293.1499938964844,0.2979919016361236,-5721.703125,304.2479553222656,0.9990000128746032,0.4832534790039062,0.3647238910198211,293.1630859375,297.1499938964844,293.1499938964844,0.0140211731195449,-3601.889404296875,304.1346435546875,0.4966824650764465,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747008502483368,0.8228728175163269,0.8228728175163269,1.0,1.0,-1.320469856262207,0.562023401260376,0.758446455001831,0.272081196308136,0.0,0.0,0.4468355774879455,48.28266906738281,46.0,27.04776763916016,-10670.962890625,239.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543138861656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799369633197784,0.3799419999122619,-5.013193458580645e-06,0.0,0.0002580962609499,0.0,0.0,19.25725555419922,0.0,0.0,0.0,0.3317246437072754,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225548684597015,-2694.52685546875,304.1571960449219,0.7939339876174927,0.190677210688591,0.1729696840047836,293.26141357421875,297.1499938964844,293.1499938964844,0.0498366393148899,-1461.25927734375,304.16229248046875,0.6358391046524048,0.0968398973345756,0.0937656089663505,293.2254638671875,297.1499938964844,293.1499938964844,0.2496998459100723,-3695.835205078125,304.161865234375,0.9641473889350892,0.337921142578125,0.2371608614921569,293.163330078125,297.1499938964844,293.1499938964844,0.2979919016361236,-5721.703125,304.2479553222656,0.9990000128746032,0.4832534790039062,0.3647238910198211,293.1630859375,297.1499938964844,293.1499938964844,0.0140211731195449,-3601.889404296875,304.1346435546875,0.4966824650764465,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747008502483368,0.8228728175163269,0.8228728175163269,1.0,1.0,-1.320469856262207,0.562023401260376,0.758446455001831,0.272081196308136,0.0,0.0,0.4468355774879455,48.28266906738281,46.0,27.04776763916016,-10670.962890625,239.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543138861656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799369633197784,0.3799419999122619,-5.013193458580645e-06,0.0,0.0002580962609499,0.0,0.0,19.25725555419922,0.0,0.0,0.0,0.3317246437072754,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217428594827652,-2680.64013671875,304.1561279296875,0.7935067415237427,0.1894218474626541,0.171846866607666,293.2602844238281,297.1499938964844,293.1499938964844,0.0477435141801834,-1425.196044921875,304.1616516113281,0.6315703988075256,0.0942517146468162,0.091325432062149,293.2248229980469,297.1499938964844,293.1499938964844,0.2484003156423568,-3681.2578125,304.1600036621094,0.9640514850616456,0.3361403942108154,0.235922023653984,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524389743805,-5688.60498046875,304.2192687988281,0.9990000128746032,0.493408739566803,0.3629249930381775,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365725383162,-3605.682861328125,304.133544921875,0.4975076913833618,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739717662334442,0.8226708173751831,0.8226708173751831,1.0,1.0,-1.3124537467956543,0.5574033260345459,0.7550503611564636,0.2728627920150757,0.0,0.0,0.4332693815231323,47.88043212890625,64.0,-23.34632682800293,-10442.76171875,235.2040405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481764703989029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586583435535431,0.358663260936737,-4.914729288429953e-06,0.0,0.0002518675755709,0.0,0.0,17.65386390686035,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217428594827652,-2680.64013671875,304.1561279296875,0.7935067415237427,0.1894218474626541,0.171846866607666,293.2602844238281,297.1499938964844,293.1499938964844,0.0477435141801834,-1425.196044921875,304.1616516113281,0.6315703988075256,0.0942517146468162,0.091325432062149,293.2248229980469,297.1499938964844,293.1499938964844,0.2484003156423568,-3681.2578125,304.1600036621094,0.9640514850616456,0.3361403942108154,0.235922023653984,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524389743805,-5688.60498046875,304.2192687988281,0.9990000128746032,0.493408739566803,0.3629249930381775,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365725383162,-3605.682861328125,304.133544921875,0.4975076913833618,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739717662334442,0.8226708173751831,0.8226708173751831,1.0,1.0,-1.3124537467956543,0.5574033260345459,0.7550503611564636,0.2728627920150757,0.0,0.0,0.4332693815231323,47.88043212890625,64.0,-23.34632682800293,-10442.76171875,235.2040405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481764703989029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586583435535431,0.358663260936737,-4.914729288429953e-06,0.0,0.0002518675755709,0.0,0.0,17.65386390686035,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215269565582275,-2677.3212890625,304.1553955078125,0.7881560325622559,0.1887732595205307,0.1713155657052993,293.2598876953125,297.1499938964844,293.1499938964844,0.0467968061566352,-1409.173583984375,304.1612548828125,0.6257067322731018,0.0929275602102279,0.0901289731264114,293.224609375,297.1499938964844,293.1499938964844,0.2481287568807602,-3678.68603515625,304.15869140625,0.95767080783844,0.3352360725402832,0.2353308349847793,293.1004943847656,297.1499938964844,293.1499938964844,0.3007678985595703,-5784.638671875,304.1962585449219,0.9990000128746032,0.4961398243904114,0.3690080046653747,293.1612243652344,297.1499938964844,293.1499938964844,0.0140922199934721,-3615.76904296875,304.1325988769531,0.4947456121444702,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2262268066406,1.0,0.2763575911521911,0.8225697875022888,0.8225697875022888,1.0,1.0,-1.3172348737716677,0.5593903660774231,0.7578445672988892,0.2746384739875793,0.0,0.0,0.430259644985199,49.16239929199219,64.0,-46.55535125732422,-10410.7177734375,239.87515258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448980063199997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526186645030975,0.3526235520839691,-4.8809311010700185e-06,0.0,0.0002485403383616,0.0,0.0,17.193523406982422,0.0,0.0,0.0,0.3235263526439667,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213650554418563,-2675.00732421875,304.1547241210937,0.7802556157112122,0.1881114840507507,0.1708020716905594,293.2596435546875,297.1499938964844,293.1499938964844,0.0458754375576972,-1393.6719970703125,304.160888671875,0.617853581905365,0.0915835574269294,0.0889451131224632,293.2244567871094,297.1499938964844,293.1499938964844,0.2479623556137085,-3677.380126953125,304.15740966796875,0.94765967130661,0.3343209326267242,0.2347558438777923,293.100341796875,297.1499938964844,293.1499938964844,0.3103911578655243,-5940.791015625,304.1703186035156,0.9990000128746032,0.4968080222606659,0.3789002597332001,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671421006321,-3628.972900390625,304.1310119628906,0.4903967380523681,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.2803146243095398,0.822412371635437,0.822412371635437,1.0,1.0,-1.3268218040466309,0.5637378096580505,0.7630839943885803,0.2771343290805816,0.0,0.0,0.4295119643211365,51.29644775390625,82.0,-63.35369491577149,-10428.7158203125,248.3491058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38134765625,307.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.2416826486587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497225046157837,0.3497273623943329,-4.859934506384889e-06,0.0,0.0002452771586831,0.0,0.0,16.95990562438965,0.0,0.0,0.0,0.3225599229335785,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211513578891754,-2672.40673828125,304.15350341796875,0.7596009969711304,0.1867420673370361,0.1698177456855774,293.2595520019531,297.1499938964844,293.1499938964844,0.0440736562013626,-1363.5517578125,304.1602783203125,0.5960451364517212,0.0888265669345855,0.0866017788648605,293.22442626953125,297.1499938964844,293.1499938964844,0.2478392273187637,-3677.243896484375,304.1551513671875,0.9192878603935242,0.3324437141418457,0.2336403280496597,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430611610412,-6402.21142578125,304.11474609375,0.9990000128746032,0.4913447201251983,0.408075213432312,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632078543305,-3662.786376953125,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921886146068573,0.8220975399017334,0.8220975399017334,1.0,1.0,-1.3578811883926392,0.57832270860672,0.7795584797859192,0.2838717699050903,0.0,0.0,0.4350444972515106,57.91064834594727,100.0,-82.40744018554688,-10594.400390625,275.8753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.236033633351326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352990448474884,0.3529953062534332,-4.854001417697873e-06,0.0,0.0002395441406406,0.0,0.0,17.128849029541016,0.0,0.0,0.0,0.323204904794693,4.0,0.0,1.0
