time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211513578891754,-2672.40673828125,304.15350341796875,0.7596009969711304,0.1867420673370361,0.1698177456855774,293.2595520019531,297.1499938964844,293.1499938964844,0.0440736562013626,-1363.5517578125,304.1602783203125,0.5960451364517212,0.0888265669345855,0.0866017788648605,293.22442626953125,297.1499938964844,293.1499938964844,0.2478392273187637,-3677.243896484375,304.1551513671875,0.9192878603935242,0.3324437141418457,0.2336403280496597,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430611610412,-6402.21142578125,304.11474609375,0.9990000128746032,0.4913447201251983,0.408075213432312,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632078543305,-3662.786376953125,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921886146068573,0.8220975399017334,0.8220975399017334,1.0,1.0,-1.3578811883926392,0.57832270860672,0.7795584797859192,0.2838717699050903,0.0,0.0,0.4350444972515106,57.91064834594727,100.0,-82.40744018554688,-10594.400390625,275.8753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.236033633351326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352990448474884,0.3529953062534332,-4.854001417697873e-06,0.0,0.0002395441406406,0.0,0.0,17.128849029541016,0.0,0.0,0.0,0.323204904794693,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209302470088005,-2669.5400390625,304.1527099609375,0.736698567867279,0.1853033006191253,0.1688734292984008,293.260009765625,297.1499938964844,293.1499938964844,0.0422341972589492,-1332.81396484375,304.159912109375,0.5689746737480164,0.0859621688723564,0.0842665806412696,293.22479248046875,297.1499938964844,293.1499938964844,0.2476777285337448,-3676.40869140625,304.1537475585937,0.8885980248451233,0.3304841220378876,0.2325491905212402,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286251068115,-7011.298828125,304.060302734375,0.9990000128746032,0.4765591323375702,0.446723997592926,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986396819353,-3702.113037109375,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082033693790436,0.8217827081680298,0.8217827081680298,1.0,1.0,-1.400993585586548,0.5989453196525574,0.8020482659339905,0.292326807975769,0.0,0.0,0.4485166370868683,67.39540100097656,103.0,-79.85009002685547,-10893.98046875,316.7129211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323240935802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676606118679046,0.3676654994487762,-4.895725396636408e-06,0.0,0.0002357794146519,0.0,0.0,18.120967864990234,0.0,0.0,0.0,0.3271823823451996,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209302470088005,-2669.5400390625,304.1527099609375,0.736698567867279,0.1853033006191253,0.1688734292984008,293.260009765625,297.1499938964844,293.1499938964844,0.0422341972589492,-1332.81396484375,304.159912109375,0.5689746737480164,0.0859621688723564,0.0842665806412696,293.22479248046875,297.1499938964844,293.1499938964844,0.2476777285337448,-3676.40869140625,304.1537475585937,0.8885980248451233,0.3304841220378876,0.2325491905212402,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286251068115,-7011.298828125,304.060302734375,0.9990000128746032,0.4765591323375702,0.446723997592926,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986396819353,-3702.113037109375,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082033693790436,0.8217827081680298,0.8217827081680298,1.0,1.0,-1.400993585586548,0.5989453196525574,0.8020482659339905,0.292326807975769,0.0,0.0,0.4485166370868683,67.39540100097656,103.0,-79.85009002685547,-10893.98046875,316.7129211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323240935802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676606118679046,0.3676654994487762,-4.895725396636408e-06,0.0,0.0002357794146519,0.0,0.0,18.120967864990234,0.0,0.0,0.0,0.3271823823451996,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200009807944297,-2652.59716796875,304.1534423828125,0.712381899356842,0.1838890314102172,0.1680526882410049,293.2604064941406,297.1499938964844,293.1499938964844,0.0400715917348861,-1295.478515625,304.1602478027344,0.5394248962402344,0.0830970332026481,0.0820301473140716,293.22509765625,297.1499938964844,293.1499938964844,0.2459436208009719,-3655.29296875,304.15557861328125,0.857373058795929,0.3285242915153503,0.2315402776002884,293.2763061523437,297.1499938964844,293.1499938964844,0.3739743530750274,-6919.50927734375,304.10162353515625,0.967968225479126,0.4613274037837982,0.4406829178333282,293.16796875,297.1499938964844,293.1499938964844,0.0147770419716835,-3727.31689453125,304.0978698730469,0.4354286193847656,0.050000000745058,0.237209066748619,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.10205078125,1.0,0.3197480738162994,0.8207716345787048,0.8207716345787048,1.0,1.0,-1.3908065557479858,0.5933244228363037,0.7974821329116821,0.2922117114067077,0.0,0.0,0.456940233707428,79.35673522949219,106.0,29.954757690429688,-10974.015625,340.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.296875,18000.0,0.0,0.0,0.230972558259964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849573731422424,0.3849623501300812,-4.972493570676306e-06,0.0,0.0002344077802263,0.0,0.0,19.423397064208984,0.0,0.0,0.0,0.3322197198867798,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200009807944297,-2652.59716796875,304.1534423828125,0.712381899356842,0.1838890314102172,0.1680526882410049,293.2604064941406,297.1499938964844,293.1499938964844,0.0400715917348861,-1295.478515625,304.1602478027344,0.5394248962402344,0.0830970332026481,0.0820301473140716,293.22509765625,297.1499938964844,293.1499938964844,0.2459436208009719,-3655.29296875,304.15557861328125,0.857373058795929,0.3285242915153503,0.2315402776002884,293.2763061523437,297.1499938964844,293.1499938964844,0.3739743530750274,-6919.50927734375,304.10162353515625,0.967968225479126,0.4613274037837982,0.4406829178333282,293.16796875,297.1499938964844,293.1499938964844,0.0147770419716835,-3727.31689453125,304.0978698730469,0.4354286193847656,0.050000000745058,0.237209066748619,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.10205078125,1.0,0.3197480738162994,0.8207716345787048,0.8207716345787048,1.0,1.0,-1.3908065557479858,0.5933244228363037,0.7974821329116821,0.2922117114067077,0.0,0.0,0.456940233707428,79.35673522949219,106.0,29.954757690429688,-10974.015625,340.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.296875,18000.0,0.0,0.0,0.230972558259964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849573731422424,0.3849623501300812,-4.972493570676306e-06,0.0,0.0002344077802263,0.0,0.0,19.423397064208984,0.0,0.0,0.0,0.3322197198867798,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187839284539222,-2630.329345703125,304.154296875,0.6943955421447754,0.1823899447917938,0.1670719683170318,293.2613220214844,297.1499938964844,293.1499938964844,0.0376719199120998,-1253.8494873046875,304.16082763671875,0.5187207460403442,0.0801097154617309,0.0796012952923774,293.2260131835937,297.1499938964844,293.1499938964844,0.2436866462230682,-3627.8837890625,304.1573791503906,0.8378168940544128,0.3264375030994415,0.2303793728351593,293.2963562011719,297.1499938964844,293.1499938964844,0.367262065410614,-6801.21923828125,304.1285705566406,0.9387954473495485,0.4540110826492309,0.4328405559062958,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697532713413,-3739.686279296875,304.07940673828125,0.4226363897323608,0.050000000745058,0.2389655858278274,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281359374523163,0.8197605609893799,0.8197605609893799,1.0,1.0,-1.378824234008789,0.5866268277168274,0.7921974658966064,0.2923980057239532,0.0,0.0,0.4559008181095123,88.62218475341797,94.0,29.419994354248047,-10811.943359375,356.6731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.230660080909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840563595294952,0.3840613663196563,-4.988448381482158e-06,0.0,0.0002340906648896,0.0,0.0,19.423812866210938,0.0,0.0,0.0,0.3323534727096557,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187839284539222,-2630.329345703125,304.154296875,0.6943955421447754,0.1823899447917938,0.1670719683170318,293.2613220214844,297.1499938964844,293.1499938964844,0.0376719199120998,-1253.8494873046875,304.16082763671875,0.5187207460403442,0.0801097154617309,0.0796012952923774,293.2260131835937,297.1499938964844,293.1499938964844,0.2436866462230682,-3627.8837890625,304.1573791503906,0.8378168940544128,0.3264375030994415,0.2303793728351593,293.2963562011719,297.1499938964844,293.1499938964844,0.367262065410614,-6801.21923828125,304.1285705566406,0.9387954473495485,0.4540110826492309,0.4328405559062958,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697532713413,-3739.686279296875,304.07940673828125,0.4226363897323608,0.050000000745058,0.2389655858278274,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281359374523163,0.8197605609893799,0.8197605609893799,1.0,1.0,-1.378824234008789,0.5866268277168274,0.7921974658966064,0.2923980057239532,0.0,0.0,0.4559008181095123,88.62218475341797,94.0,29.419994354248047,-10811.943359375,356.6731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.230660080909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840563595294952,0.3840613663196563,-4.988448381482158e-06,0.0,0.0002340906648896,0.0,0.0,19.423812866210938,0.0,0.0,0.0,0.3323534727096557,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182019710540771,-2619.814697265625,304.1545715332031,0.6899967193603516,0.1816647797822952,0.1664915233850479,293.2616577148437,297.1499938964844,293.1499938964844,0.0364222861826419,-1232.2122802734375,304.1611328125,0.5125159025192261,0.0786341279745101,0.0782684981822967,293.22637939453125,297.1499938964844,293.1499938964844,0.2426682114601135,-3615.65576171875,304.15789794921875,0.8333161473274231,0.3254047036170959,0.2297194004058838,293.2998352050781,297.1499938964844,293.1499938964844,0.3648031651973724,-6761.53125,304.13690185546875,0.93145352602005,0.4514720737934112,0.430277407169342,293.174560546875,297.1499938964844,293.1499938964844,0.0148773873224854,-3741.287109375,304.06988525390625,0.4201219081878662,0.050000000745058,0.2393737882375717,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.32935631275177,0.819254994392395,0.819254994392395,1.0,1.0,-1.373149275779724,0.5835182666778564,0.7896310091018677,0.2922770082950592,0.0,0.0,0.4559731483459472,90.74313354492188,94.0,27.354585647583008,-10752.34765625,358.94305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.230658009648323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845098614692688,0.3845148384571075,-4.990617071598535e-06,0.0,0.0002340885548619,0.0,0.0,19.45917510986328,0.0,0.0,0.0,0.3324869573116302,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175790801644325,-2608.5380859375,304.1548767089844,0.6881503462791443,0.1809786707162857,0.1658805459737777,293.2580261230469,297.1499938964844,293.1499938964844,0.0354079194366931,-1214.577880859375,304.1609191894531,0.509135901927948,0.0779269188642501,0.0772018879652023,293.2265625,297.1499938964844,293.1499938964844,0.241576999425888,-3602.535400390625,304.158447265625,0.8315385580062866,0.3243977725505829,0.2290273457765579,293.3014221191406,297.1499938964844,293.1499938964844,0.3625557422637939,-6725.751953125,304.1433410644531,0.9282026886940002,0.4492585957050323,0.4280732274055481,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503566160798,-3737.91455078125,304.0606994628906,0.4194620251655578,0.050000000745058,0.2394850701093673,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.2661437988281,291.1489562988281,1.0,0.3291943371295929,0.8190178275108337,0.8190178275108337,1.0,1.0,-1.367792010307312,0.5806095004081726,0.7871825098991394,0.2921709716320038,0.0,0.0,0.4552489519119262,91.2821273803711,82.0,25.01544570922852,-10688.2333984375,357.6566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.2307384461164474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840937316417694,0.3840987086296081,-4.990975412511034e-06,0.0,0.0002341701911063,0.0,0.0,19.43490028381348,0.0,0.0,0.0,0.3323823511600494,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164144203066825,-2587.596923828125,304.1551818847656,0.6899307370185852,0.1797291189432144,0.1646375209093094,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160500526428,-1213.114013671875,304.1573791503906,0.5119057893753052,0.078614592552185,0.0771749168634414,293.2265014648437,297.1499938964844,293.1499938964844,0.2395420968532562,-3578.2509765625,304.15899658203125,0.8337494134902954,0.3224731087684631,0.2276015430688858,293.30181884765625,297.1499938964844,293.1499938964844,0.3586550056934356,-6664.86376953125,304.1519470214844,0.9302240014076232,0.4453404247760772,0.4241580665111542,293.1793518066406,297.1499938964844,293.1499938964844,0.014744309708476,-3724.439453125,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256524205207824,0.8185434341430664,0.8185434341430664,1.0,1.0,-1.3593484163284302,0.5759724974632263,0.7833759188652039,0.2921342253684997,0.0,0.0,0.4538678824901581,88.94380950927734,70.0,12.58853816986084,-10570.55859375,348.26202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.2310049533843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821489214897156,0.3821538984775543,-4.984502538718516e-06,0.0,0.0002344406530028,0.0,0.0,19.29338455200196,0.0,0.0,0.0,0.331838995218277,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164144203066825,-2587.596923828125,304.1551818847656,0.6899307370185852,0.1797291189432144,0.1646375209093094,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160500526428,-1213.114013671875,304.1573791503906,0.5119057893753052,0.078614592552185,0.0771749168634414,293.2265014648437,297.1499938964844,293.1499938964844,0.2395420968532562,-3578.2509765625,304.15899658203125,0.8337494134902954,0.3224731087684631,0.2276015430688858,293.30181884765625,297.1499938964844,293.1499938964844,0.3586550056934356,-6664.86376953125,304.1519470214844,0.9302240014076232,0.4453404247760772,0.4241580665111542,293.1793518066406,297.1499938964844,293.1499938964844,0.014744309708476,-3724.439453125,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256524205207824,0.8185434341430664,0.8185434341430664,1.0,1.0,-1.3593484163284302,0.5759724974632263,0.7833759188652039,0.2921342253684997,0.0,0.0,0.4538678824901581,88.94380950927734,70.0,12.58853816986084,-10570.55859375,348.26202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.2310049533843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821489214897156,0.3821538984775543,-4.984502538718516e-06,0.0,0.0002344406530028,0.0,0.0,19.29338455200196,0.0,0.0,0.0,0.331838995218277,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153064221143722,-2567.708984375,304.1553039550781,0.6972712278366089,0.1786330640316009,0.163418561220169,293.22039794921875,297.1499938964844,293.1499938964844,0.0364971123635768,-1233.76513671875,304.1529541015625,0.5228781700134277,0.0804942399263382,0.078538030385971,293.225830078125,297.1499938964844,293.1499938964844,0.2375686764717102,-3554.756103515625,304.1593017578125,0.8418599963188171,0.3206679224967956,0.2261684089899063,293.30035400390625,297.1499938964844,293.1499938964844,0.3549852967262268,-6608.7373046875,304.1573486328125,0.940555989742279,0.4417859017848968,0.4205355644226074,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863555371761,-3703.514892578125,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189819455146789,0.8180690407752991,0.8180690407752991,1.0,1.0,-1.3522405624389648,0.5720745921134949,0.78016597032547,0.2920551002025604,0.0,0.0,0.4523715674877167,83.48249053955078,58.0,7.481691360473633,-10476.2490234375,332.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313050925731659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802437484264374,0.3802487254142761,-4.97665041621076e-06,0.0,0.0002347452536923,0.0,0.0,19.15007209777832,0.0,0.0,0.0,0.3312667906284332,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153064221143722,-2567.708984375,304.1553039550781,0.6972712278366089,0.1786330640316009,0.163418561220169,293.22039794921875,297.1499938964844,293.1499938964844,0.0364971123635768,-1233.76513671875,304.1529541015625,0.5228781700134277,0.0804942399263382,0.078538030385971,293.225830078125,297.1499938964844,293.1499938964844,0.2375686764717102,-3554.756103515625,304.1593017578125,0.8418599963188171,0.3206679224967956,0.2261684089899063,293.30035400390625,297.1499938964844,293.1499938964844,0.3549852967262268,-6608.7373046875,304.1573486328125,0.940555989742279,0.4417859017848968,0.4205355644226074,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863555371761,-3703.514892578125,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189819455146789,0.8180690407752991,0.8180690407752991,1.0,1.0,-1.3522405624389648,0.5720745921134949,0.78016597032547,0.2920551002025604,0.0,0.0,0.4523715674877167,83.48249053955078,58.0,7.481691360473633,-10476.2490234375,332.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313050925731659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802437484264374,0.3802487254142761,-4.97665041621076e-06,0.0,0.0002347452536923,0.0,0.0,19.15007209777832,0.0,0.0,0.0,0.3312667906284332,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142372712492942,-2548.489013671875,304.1553039550781,0.7092465162277222,0.1776634305715561,0.1622465103864669,293.20025634765625,297.1499938964844,293.1499938964844,0.0381005257368087,-1261.548095703125,304.1493225097656,0.5397706031799316,0.082794964313507,0.0803538560867309,293.2247619628906,297.1499938964844,293.1499938964844,0.2356100231409073,-3531.417724609375,304.1594543457031,0.8552576899528503,0.318962424993515,0.2247517555952072,293.2980651855469,297.1499938964844,293.1499938964844,0.3513518869876861,-6553.8642578125,304.1609191894531,0.9571056962013244,0.4384447038173675,0.4170620739459991,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957296386361,-3677.435546875,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101098239421844,0.8176053762435913,0.8176053762435913,1.0,1.0,-1.3454937934875488,0.5684423446655273,0.7770514488220215,0.2917681932449341,0.0,0.0,0.4502995908260345,76.07398986816406,46.0,6.268098831176758,-10389.5771484375,312.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315253913402557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776279091835022,0.3776328861713409,-4.966512278770097e-06,0.0,0.0002349688438698,0.0,0.0,18.956432342529297,0.0,0.0,0.0,0.3304962515830993,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142372712492942,-2548.489013671875,304.1553039550781,0.7092465162277222,0.1776634305715561,0.1622465103864669,293.20025634765625,297.1499938964844,293.1499938964844,0.0381005257368087,-1261.548095703125,304.1493225097656,0.5397706031799316,0.082794964313507,0.0803538560867309,293.2247619628906,297.1499938964844,293.1499938964844,0.2356100231409073,-3531.417724609375,304.1594543457031,0.8552576899528503,0.318962424993515,0.2247517555952072,293.2980651855469,297.1499938964844,293.1499938964844,0.3513518869876861,-6553.8642578125,304.1609191894531,0.9571056962013244,0.4384447038173675,0.4170620739459991,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957296386361,-3677.435546875,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101098239421844,0.8176053762435913,0.8176053762435913,1.0,1.0,-1.3454937934875488,0.5684423446655273,0.7770514488220215,0.2917681932449341,0.0,0.0,0.4502995908260345,76.07398986816406,46.0,6.268098831176758,-10389.5771484375,312.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315253913402557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776279091835022,0.3776328861713409,-4.966512278770097e-06,0.0,0.0002349688438698,0.0,0.0,18.956432342529297,0.0,0.0,0.0,0.3304962515830993,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.113208383321762,-2529.954833984375,304.1552429199219,0.7246777415275574,0.176796093583107,0.1611261367797851,293.1822204589844,297.1499938964844,293.1499938964844,0.0398140959441661,-1291.0614013671875,304.146728515625,0.5619621872901917,0.0851886272430419,0.0822795554995536,293.22344970703125,297.1499938964844,293.1499938964844,0.2336701303720474,-3508.270751953125,304.1595458984375,0.8745891451835632,0.3173368275165558,0.2233587950468063,293.2952575683594,297.1499938964844,293.1499938964844,0.3477433621883392,-6499.78125,304.16326904296875,0.9779813885688782,0.4352585971355438,0.4136973917484283,293.181884765625,297.1499938964844,293.1499938964844,0.0141866728663444,-3648.134033203125,304.00567626953125,0.4567387998104095,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.299604058265686,0.8171417117118835,0.8171417117118835,1.0,1.0,-1.3388285636901855,0.5649403929710388,0.7738881707191467,0.2912216484546661,0.0,0.0,0.4475541710853576,67.45185852050781,34.0,6.629492282867432,-10305.8974609375,289.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315536439418792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741602599620819,0.3741652071475982,-4.9531026888871565e-06,0.0,0.0002349975111428,0.0,0.0,18.70144844055176,0.0,0.0,0.0,0.3294802010059356,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.113208383321762,-2529.954833984375,304.1552429199219,0.7246777415275574,0.176796093583107,0.1611261367797851,293.1822204589844,297.1499938964844,293.1499938964844,0.0398140959441661,-1291.0614013671875,304.146728515625,0.5619621872901917,0.0851886272430419,0.0822795554995536,293.22344970703125,297.1499938964844,293.1499938964844,0.2336701303720474,-3508.270751953125,304.1595458984375,0.8745891451835632,0.3173368275165558,0.2233587950468063,293.2952575683594,297.1499938964844,293.1499938964844,0.3477433621883392,-6499.78125,304.16326904296875,0.9779813885688782,0.4352585971355438,0.4136973917484283,293.181884765625,297.1499938964844,293.1499938964844,0.0141866728663444,-3648.134033203125,304.00567626953125,0.4567387998104095,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.299604058265686,0.8171417117118835,0.8171417117118835,1.0,1.0,-1.3388285636901855,0.5649403929710388,0.7738881707191467,0.2912216484546661,0.0,0.0,0.4475541710853576,67.45185852050781,34.0,6.629492282867432,-10305.8974609375,289.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315536439418792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741602599620819,0.3741652071475982,-4.9531026888871565e-06,0.0,0.0002349975111428,0.0,0.0,18.70144844055176,0.0,0.0,0.0,0.3294802010059356,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127100735902786,-2520.965087890625,304.1552124023437,0.733863115310669,0.1763949543237686,0.1605855673551559,293.1742858886719,297.1499938964844,293.1499938964844,0.0406433939933776,-1305.30322265625,304.14581298828125,0.5748326182365417,0.0863380655646324,0.0832089185714721,293.22271728515625,297.1499938964844,293.1499938964844,0.2327101975679397,-3496.804931640625,304.1595458984375,0.8869110345840454,0.3165489435195923,0.2226720601320266,293.29376220703125,297.1499938964844,293.1499938964844,0.3459543585777282,-6473.06689453125,304.1640930175781,0.9892948269844056,0.4337138533592224,0.4120511412620544,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784531831741,-3632.7314453125,304.0005798339844,0.4673459231853485,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.2938552796840668,0.8169098496437073,0.8169098496437073,1.0,1.0,-1.3354681730270386,0.563210129737854,0.7722580432891846,0.2908410131931305,0.0,0.0,0.4459114372730255,62.84377670288086,34.0,6.848345756530762,-10263.916015625,277.94976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.671875,18000.0,0.0,0.0,0.2314656376838684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720704019069671,0.3720753490924835,-4.94500409331522e-06,0.0,0.0002349081914871,0.0,0.0,18.54860115051269,0.0,0.0,0.0,0.3288706541061401,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122258082032203,-2512.22021484375,304.1551513671875,0.744301974773407,0.1760154366493225,0.1600629538297653,293.16717529296875,297.1499938964844,293.1499938964844,0.0414249002933502,-1318.7061767578125,304.1451721191406,0.58844393491745,0.0874301940202713,0.0840849876403808,293.2219543457031,297.1499938964844,293.1499938964844,0.2317604273557663,-3485.4521484375,304.1595458984375,0.9008893370628356,0.3157780170440674,0.2219958752393722,293.2920227050781,297.1499938964844,293.1499938964844,0.3431549072265625,-6430.05419921875,304.166748046875,0.9990000128746032,0.4322323501110077,0.4092729687690735,293.1815185546875,297.1499938964844,293.1499938964844,0.0139716118574142,-3617.365966796875,303.995849609375,0.4771021902561188,0.050000000745058,0.2333650290966034,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877863347530365,0.8166760802268982,0.8166760802268982,1.0,1.0,-1.3307803869247437,0.5608367919921875,0.7699435353279114,0.2902240753173828,0.0,0.0,0.4440777003765106,58.20485305786133,25.0,7.675500869750977,-10216.79296875,265.5119934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2312949448823928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369745671749115,0.3697506189346313,-4.935975084663369e-06,0.0,0.0002347349654883,0.0,0.0,18.379283905029297,0.0,0.0,0.0,0.3281943500041961,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110705658793449,-2490.75,304.1553649902344,0.761945366859436,0.175314262509346,0.1591812968254089,293.1441650390625,297.1499938964844,293.1499938964844,0.0439074225723743,-1360.9952392578125,304.1425476074219,0.6134531497955322,0.0916244834661483,0.0870690420269966,293.2203369140625,297.1499938964844,293.1499938964844,0.2293286472558975,-3455.705078125,304.16046142578125,0.9254971146583556,0.3142848312854767,0.220763698220253,293.2648620605469,297.1499938964844,293.1499938964844,0.3125679194927215,-5955.927734375,304.2120056152344,0.9990000128746032,0.4340550601482391,0.3789557218551636,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709388509392,-3585.355712890625,303.9883728027344,0.4903728663921356,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750002145767212,0.81620854139328,0.81620854139328,1.0,1.0,-1.2939213514328003,0.5428720712661743,0.751049280166626,0.2838925421237945,0.0,0.0,0.434006005525589,51.20169448852539,25.0,49.96248626708984,-9981.939453125,235.6431427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.162109375,18000.0,0.0,0.0,0.2304457426071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602341711521148,0.3602390587329864,-4.907980382995447e-06,0.0,0.0002338731283089,0.0,0.0,17.724214553833008,0.0,0.0,0.0,0.3255213499069214,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110705658793449,-2490.75,304.1553649902344,0.761945366859436,0.175314262509346,0.1591812968254089,293.1441650390625,297.1499938964844,293.1499938964844,0.0439074225723743,-1360.9952392578125,304.1425476074219,0.6134531497955322,0.0916244834661483,0.0870690420269966,293.2203369140625,297.1499938964844,293.1499938964844,0.2293286472558975,-3455.705078125,304.16046142578125,0.9254971146583556,0.3142848312854767,0.220763698220253,293.2648620605469,297.1499938964844,293.1499938964844,0.3125679194927215,-5955.927734375,304.2120056152344,0.9990000128746032,0.4340550601482391,0.3789557218551636,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709388509392,-3585.355712890625,303.9883728027344,0.4903728663921356,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750002145767212,0.81620854139328,0.81620854139328,1.0,1.0,-1.2939213514328003,0.5428720712661743,0.751049280166626,0.2838925421237945,0.0,0.0,0.434006005525589,51.20169448852539,25.0,49.96248626708984,-9981.939453125,235.6431427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.162109375,18000.0,0.0,0.0,0.2304457426071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602341711521148,0.3602390587329864,-4.907980382995447e-06,0.0,0.0002338731283089,0.0,0.0,17.724214553833008,0.0,0.0,0.0,0.3255213499069214,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101299375295639,-2473.46435546875,304.1551208496094,0.7789534330368042,0.1745889037847519,0.1583452075719833,293.11669921875,297.1499938964844,293.1499938964844,0.0483627207577228,-1438.0262451171875,304.1376037597656,0.6390161514282227,0.0973548591136932,0.0921862944960594,293.2190856933594,297.1499938964844,293.1499938964844,0.2272874563932418,-3431.03271484375,304.1603088378906,0.9490314722061156,0.3127571642398834,0.2195580899715423,293.21044921875,297.1499938964844,293.1499938964844,0.2862327694892883,-5548.04638671875,304.2345886230469,0.9990000128746032,0.442145437002182,0.3529929518699646,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260148137807,-3562.71728515625,303.9815673828125,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649675011634826,0.8157410025596619,0.8157410025596619,1.0,1.0,-1.265306830406189,0.529175877571106,0.7361310124397278,0.2783200442790985,0.0,0.0,0.4204883575439453,45.71293258666992,28.0,26.97945022583008,-9703.0556640625,213.3552703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283600270748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424697816371918,0.3424746394157409,-4.845092462346656e-06,0.0,0.0002317564067197,0.0,0.0,16.499652862548828,0.0,0.0,0.0,0.3206753134727478,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101299375295639,-2473.46435546875,304.1551208496094,0.7789534330368042,0.1745889037847519,0.1583452075719833,293.11669921875,297.1499938964844,293.1499938964844,0.0483627207577228,-1438.0262451171875,304.1376037597656,0.6390161514282227,0.0973548591136932,0.0921862944960594,293.2190856933594,297.1499938964844,293.1499938964844,0.2272874563932418,-3431.03271484375,304.1603088378906,0.9490314722061156,0.3127571642398834,0.2195580899715423,293.21044921875,297.1499938964844,293.1499938964844,0.2862327694892883,-5548.04638671875,304.2345886230469,0.9990000128746032,0.442145437002182,0.3529929518699646,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260148137807,-3562.71728515625,303.9815673828125,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649675011634826,0.8157410025596619,0.8157410025596619,1.0,1.0,-1.265306830406189,0.529175877571106,0.7361310124397278,0.2783200442790985,0.0,0.0,0.4204883575439453,45.71293258666992,28.0,26.97945022583008,-9703.0556640625,213.3552703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283600270748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424697816371918,0.3424746394157409,-4.845092462346656e-06,0.0,0.0002317564067197,0.0,0.0,16.499652862548828,0.0,0.0,0.0,0.3206753134727478,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094226464629173,-2460.694580078125,304.15460205078125,0.7918434143066406,0.1738573461771011,0.1575652360916137,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268502533435,-1511.0018310546875,304.1348876953125,0.6611548662185669,0.1021443307399749,0.0969021171331405,293.218017578125,297.1499938964844,293.1499938964844,0.2256896346807479,-3411.99462890625,304.1595458984375,0.9651813507080078,0.3112248182296753,0.2183960378170013,293.1490173339844,297.1499938964844,293.1499938964844,0.2677148878574371,-5261.88330078125,304.23681640625,0.9990000128746032,0.4530661702156067,0.3348040282726288,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414963588118,-3550.476318359375,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581635415554046,0.8156024813652039,0.8156024813652039,1.0,1.0,-1.2460479736328125,0.520124077796936,0.7259238362312317,0.2742127180099487,0.0,0.0,0.4084184467792511,42.08828353881836,46.0,8.044384956359863,-9493.5888671875,199.00308227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250479161739349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271591961383819,0.327163964509964,-4.785303190146806e-06,0.0,0.0002283950161654,0.0,0.0,15.462862014770508,0.0,0.0,0.0,0.3164556622505188,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094226464629173,-2460.694580078125,304.15460205078125,0.7918434143066406,0.1738573461771011,0.1575652360916137,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268502533435,-1511.0018310546875,304.1348876953125,0.6611548662185669,0.1021443307399749,0.0969021171331405,293.218017578125,297.1499938964844,293.1499938964844,0.2256896346807479,-3411.99462890625,304.1595458984375,0.9651813507080078,0.3112248182296753,0.2183960378170013,293.1490173339844,297.1499938964844,293.1499938964844,0.2677148878574371,-5261.88330078125,304.23681640625,0.9990000128746032,0.4530661702156067,0.3348040282726288,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414963588118,-3550.476318359375,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581635415554046,0.8156024813652039,0.8156024813652039,1.0,1.0,-1.2460479736328125,0.520124077796936,0.7259238362312317,0.2742127180099487,0.0,0.0,0.4084184467792511,42.08828353881836,46.0,8.044384956359863,-9493.5888671875,199.00308227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250479161739349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271591961383819,0.327163964509964,-4.785303190146806e-06,0.0,0.0002283950161654,0.0,0.0,15.462862014770508,0.0,0.0,0.0,0.3164556622505188,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090614274144172,-2454.649169921875,304.1536560058594,0.7887200713157654,0.1730791926383972,0.1568979620933532,293.0936889648437,297.1499938964844,293.1499938964844,0.0552010759711265,-1558.552734375,304.1355895996094,0.6661508679389954,0.1042636707425117,0.0997575521469116,293.2172546386719,297.1499938964844,293.1499938964844,0.2247311323881149,-3401.13427734375,304.15789794921875,0.9611653685569764,0.3096531331539154,0.2173243910074234,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811323165893,-5296.5712890625,304.2045593261719,0.9990000128746032,0.462153822183609,0.337248682975769,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636003687977,-3556.40625,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600115239620209,0.8154639601707458,0.8154639601707458,1.0,1.0,-1.2504079341888428,0.5223549604415894,0.7280530333518982,0.2745455801486969,0.0,0.0,0.4004358053207397,42.57540512084961,64.0,-34.01085662841797,-9398.962890625,201.5104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4453125,18000.0,0.0,0.0,0.2208863645792007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151497542858124,0.315154492855072,-4.735722541227005e-06,0.0,0.0002241715847048,0.0,0.0,14.66530418395996,0.0,0.0,0.0,0.3132075071334839,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090614274144172,-2454.649169921875,304.1536560058594,0.7887200713157654,0.1730791926383972,0.1568979620933532,293.0936889648437,297.1499938964844,293.1499938964844,0.0552010759711265,-1558.552734375,304.1355895996094,0.6661508679389954,0.1042636707425117,0.0997575521469116,293.2172546386719,297.1499938964844,293.1499938964844,0.2247311323881149,-3401.13427734375,304.15789794921875,0.9611653685569764,0.3096531331539154,0.2173243910074234,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811323165893,-5296.5712890625,304.2045593261719,0.9990000128746032,0.462153822183609,0.337248682975769,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636003687977,-3556.40625,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600115239620209,0.8154639601707458,0.8154639601707458,1.0,1.0,-1.2504079341888428,0.5223549604415894,0.7280530333518982,0.2745455801486969,0.0,0.0,0.4004358053207397,42.57540512084961,64.0,-34.01085662841797,-9398.962890625,201.5104522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4453125,18000.0,0.0,0.0,0.2208863645792007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151497542858124,0.315154492855072,-4.735722541227005e-06,0.0,0.0002241715847048,0.0,0.0,14.66530418395996,0.0,0.0,0.0,0.3132075071334839,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090343222022056,-2454.63134765625,304.1530456542969,0.7815547585487366,0.1726718991994857,0.1565952748060226,293.099853515625,297.1499938964844,293.1499938964844,0.055475540459156,-1563.5721435546875,304.1377258300781,0.660722017288208,0.103766068816185,0.0998635664582252,293.21697998046875,297.1499938964844,293.1499938964844,0.224555492401123,-3399.583251953125,304.15679931640625,0.9519417881965636,0.3088543713092804,0.2168163657188415,293.0986328125,297.1499938964844,293.1499938964844,0.2771700322628021,-5429.59375,304.1800842285156,0.9990000128746032,0.4639288485050201,0.3456945121288299,293.17657470703125,297.1499938964844,293.1499938964844,0.013615658506751,-3566.69482421875,303.9633178710937,0.5058510303497314,0.050000000745058,0.2309465557336807,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.1822204589844,291.18634033203125,1.0,0.263549268245697,0.8153947591781616,0.8153947591781616,1.0,1.0,-1.2600425481796265,0.5270412564277649,0.7330013513565063,0.2760821580886841,0.0,0.0,0.4001910090446472,44.24406051635742,64.0,-52.05503463745117,-9422.9189453125,208.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.689453125,18000.0,0.0,0.0,0.2187304645776748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313146024942398,0.3131507337093353,-4.721387540485011e-06,0.0,0.0002219836169388,0.0,0.0,14.517051696777344,0.0,0.0,0.0,0.3125755190849304,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.109029933810234,-2455.02490234375,304.1524963378906,0.771772027015686,0.1722538322210312,0.156312495470047,293.1112976074219,297.1499938964844,293.1499938964844,0.0548919327557086,-1553.234375,304.1410217285156,0.6509160995483398,0.1021588221192359,0.0989773645997047,293.216796875,297.1499938964844,293.1499938964844,0.2244156897068023,-3398.44140625,304.15582275390625,0.9386071562767028,0.3080444037914276,0.2163248062133789,293.1044616699219,297.1499938964844,293.1499938964844,0.2891225814819336,-5624.18896484375,304.1528625488281,0.9990000128746032,0.4634453356266022,0.3581170737743377,293.1766662597656,297.1499938964844,293.1499938964844,0.0136807924136519,-3579.101806640625,303.9579162597656,0.4997517466545105,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.16033935546875,1.0,0.2685645222663879,0.8151918053627014,0.8151918053627014,1.0,1.0,-1.2734824419021606,0.5335834622383118,0.7398989200592041,0.2781919538974762,0.0,0.0,0.4017795324325561,46.7586784362793,82.0,-62.07916259765625,-9484.9853515625,218.50460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.2167028486728668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136492967605591,0.3136540055274963,-4.7161483962554485e-06,0.0,0.0002199258451582,0.0,0.0,14.529082298278809,0.0,0.0,0.0,0.3125897347927093,4.0,0.0,1.0
