time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090682744979858,-2456.640380859375,304.151611328125,0.7479048371315002,0.1713830977678299,0.1558027118444442,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952215313911,-1482.6168212890625,304.1507873535156,0.621751606464386,0.095398411154747,0.0940275639295578,293.2166748046875,297.1499938964844,293.1499938964844,0.2241880744695663,-3396.697998046875,304.1542663574219,0.904618501663208,0.3063753843307495,0.2153780162334442,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514858245849,-6165.94677734375,304.0950012207031,0.9990000128746032,0.4550854563713074,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434721156954,-3609.17041015625,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822607457637787,0.8147860169410706,0.8147860169410706,1.0,1.0,-1.3089708089828491,0.5510274171829224,0.7579433917999268,0.2833886444568634,0.0,0.0,0.4101582169532776,54.18385314941406,85.0,-69.64148712158203,-9701.1396484375,247.9431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036736726761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209889829158783,0.3209936916828155,-4.729330157715594e-06,0.0,0.0002166790945921,0.0,0.0,14.96174144744873,0.0,0.0,0.0,0.3143162131309509,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090682744979858,-2456.640380859375,304.151611328125,0.7479048371315002,0.1713830977678299,0.1558027118444442,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952215313911,-1482.6168212890625,304.1507873535156,0.621751606464386,0.095398411154747,0.0940275639295578,293.2166748046875,297.1499938964844,293.1499938964844,0.2241880744695663,-3396.697998046875,304.1542663574219,0.904618501663208,0.3063753843307495,0.2153780162334442,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514858245849,-6165.94677734375,304.0950012207031,0.9990000128746032,0.4550854563713074,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434721156954,-3609.17041015625,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822607457637787,0.8147860169410706,0.8147860169410706,1.0,1.0,-1.3089708089828491,0.5510274171829224,0.7579433917999268,0.2833886444568634,0.0,0.0,0.4101582169532776,54.18385314941406,85.0,-69.64148712158203,-9701.1396484375,247.9431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036736726761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209889829158783,0.3209936916828155,-4.729330157715594e-06,0.0,0.0002166790945921,0.0,0.0,14.96174144744873,0.0,0.0,0.0,0.3143162131309509,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088796555995941,-2453.684326171875,304.15142822265625,0.7280703783035278,0.1704909801483154,0.1552797704935073,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484363317489,-1341.1397705078125,304.1641540527344,0.5809939503669739,0.0844835117459297,0.084782525897026,293.2167358398437,297.1499938964844,293.1499938964844,0.2234927415847778,-3388.739990234375,304.1540832519531,0.8779079914093018,0.3046737015247345,0.2144102752208709,293.2340087890625,297.1499938964844,293.1499938964844,0.3515551388263702,-6597.1640625,304.0680236816406,0.9962202310562134,0.4384243786334991,0.4200475513935089,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773432165384,-3633.289794921875,303.9227600097656,0.4690740406513214,0.050000000745058,0.2340779453516006,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935827672481537,0.8143802285194397,0.8143802285194397,1.0,1.0,-1.3306846618652344,0.5618956685066223,0.7687889933586121,0.2859735190868377,0.0,0.0,0.4219061434268951,61.89566802978516,88.0,-31.91762924194336,-9910.5546875,273.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.984375,18000.0,0.0,0.0,0.2119868546724319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350902199745178,0.3350949883460998,-4.772020929522114e-06,0.0,0.0002151397056877,0.0,0.0,15.86130428314209,0.0,0.0,0.0,0.3179401159286499,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088796555995941,-2453.684326171875,304.15142822265625,0.7280703783035278,0.1704909801483154,0.1552797704935073,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484363317489,-1341.1397705078125,304.1641540527344,0.5809939503669739,0.0844835117459297,0.084782525897026,293.2167358398437,297.1499938964844,293.1499938964844,0.2234927415847778,-3388.739990234375,304.1540832519531,0.8779079914093018,0.3046737015247345,0.2144102752208709,293.2340087890625,297.1499938964844,293.1499938964844,0.3515551388263702,-6597.1640625,304.0680236816406,0.9962202310562134,0.4384243786334991,0.4200475513935089,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773432165384,-3633.289794921875,303.9227600097656,0.4690740406513214,0.050000000745058,0.2340779453516006,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935827672481537,0.8143802285194397,0.8143802285194397,1.0,1.0,-1.3306846618652344,0.5618956685066223,0.7687889933586121,0.2859735190868377,0.0,0.0,0.4219061434268951,61.89566802978516,88.0,-31.91762924194336,-9910.5546875,273.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.984375,18000.0,0.0,0.0,0.2119868546724319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350902199745178,0.3350949883460998,-4.772020929522114e-06,0.0,0.0002151397056877,0.0,0.0,15.86130428314209,0.0,0.0,0.0,0.3179401159286499,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.107891209423542,-2434.584716796875,304.1526184082031,0.7060641646385193,0.1695550382137298,0.1548313796520233,293.23553466796875,297.1499938964844,293.1499938964844,0.0348323620855808,-1203.8704833984375,304.1723022460937,0.536242663860321,0.0765963792800903,0.07644534856081,293.21697998046875,297.1499938964844,293.1499938964844,0.2210784405469894,-3358.263427734375,304.1567687988281,0.8504496216773987,0.3029370605945587,0.2135057598352432,293.28131103515625,297.1499938964844,293.1499938964844,0.3385822176933288,-6384.826171875,304.1160583496094,0.9604662656784058,0.4265918135643005,0.4071798920631408,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252374112606,-3637.432861328125,303.9034118652344,0.4475283026695251,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.301594614982605,0.8134853839874268,0.8134853839874268,1.0,1.0,-1.3056210279464722,0.549990713596344,0.755630373954773,0.2805570065975189,0.0,0.0,0.4190986156463623,71.29270935058594,91.0,59.16477966308594,-9790.5283203125,284.66571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.2116976082324981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380894660949707,0.3380942642688751,-4.803714091394795e-06,0.0,0.0002148461644537,0.0,0.0,16.12519645690918,0.0,0.0,0.0,0.3189850747585296,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.107891209423542,-2434.584716796875,304.1526184082031,0.7060641646385193,0.1695550382137298,0.1548313796520233,293.23553466796875,297.1499938964844,293.1499938964844,0.0348323620855808,-1203.8704833984375,304.1723022460937,0.536242663860321,0.0765963792800903,0.07644534856081,293.21697998046875,297.1499938964844,293.1499938964844,0.2210784405469894,-3358.263427734375,304.1567687988281,0.8504496216773987,0.3029370605945587,0.2135057598352432,293.28131103515625,297.1499938964844,293.1499938964844,0.3385822176933288,-6384.826171875,304.1160583496094,0.9604662656784058,0.4265918135643005,0.4071798920631408,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252374112606,-3637.432861328125,303.9034118652344,0.4475283026695251,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.301594614982605,0.8134853839874268,0.8134853839874268,1.0,1.0,-1.3056210279464722,0.549990713596344,0.755630373954773,0.2805570065975189,0.0,0.0,0.4190986156463623,71.29270935058594,91.0,59.16477966308594,-9790.5283203125,284.66571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.2116976082324981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380894660949707,0.3380942642688751,-4.803714091394795e-06,0.0,0.0002148461644537,0.0,0.0,16.12519645690918,0.0,0.0,0.0,0.3189850747585296,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071552783250808,-2420.847900390625,304.1529541015625,0.6908376812934875,0.1685544997453689,0.1542016863822937,293.24908447265625,297.1499938964844,293.1499938964844,0.030463583767414,-1126.454833984375,304.17205810546875,0.510912299156189,0.0716654360294342,0.0716476961970329,293.2175598144531,297.1499938964844,293.1499938964844,0.2193086445331573,-3336.51123046875,304.15740966796875,0.8338273167610168,0.3011208772659302,0.2124538421630859,293.294677734375,297.1499938964844,293.1499938964844,0.3324706256389618,-6284.88916015625,304.1370849609375,0.9347723126411438,0.4205215275287628,0.4008120894432068,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725867822766,-3645.314208984375,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.3077781796455383,0.812590479850769,0.812590479850769,1.0,1.0,-1.2917962074279783,0.5436285734176636,0.7481675744056702,0.2768453061580658,0.0,0.0,0.4145839214324951,78.17536163330078,79.0,32.10719299316406,-9606.4287109375,294.1476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.634765625,18000.0,0.0,0.0,0.2113678753376007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331555426120758,0.3315601944923401,-4.786230419995263e-06,0.0,0.0002145115286111,0.0,0.0,15.7083101272583,0.0,0.0,0.0,0.3174022436141968,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071552783250808,-2420.847900390625,304.1529541015625,0.6908376812934875,0.1685544997453689,0.1542016863822937,293.24908447265625,297.1499938964844,293.1499938964844,0.030463583767414,-1126.454833984375,304.17205810546875,0.510912299156189,0.0716654360294342,0.0716476961970329,293.2175598144531,297.1499938964844,293.1499938964844,0.2193086445331573,-3336.51123046875,304.15740966796875,0.8338273167610168,0.3011208772659302,0.2124538421630859,293.294677734375,297.1499938964844,293.1499938964844,0.3324706256389618,-6284.88916015625,304.1370849609375,0.9347723126411438,0.4205215275287628,0.4008120894432068,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725867822766,-3645.314208984375,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.3077781796455383,0.812590479850769,0.812590479850769,1.0,1.0,-1.2917962074279783,0.5436285734176636,0.7481675744056702,0.2768453061580658,0.0,0.0,0.4145839214324951,78.17536163330078,79.0,32.10719299316406,-9606.4287109375,294.1476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.634765625,18000.0,0.0,0.0,0.2113678753376007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331555426120758,0.3315601944923401,-4.786230419995263e-06,0.0,0.0002145115286111,0.0,0.0,15.7083101272583,0.0,0.0,0.0,0.3174022436141968,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.106763981282711,-2413.6064453125,304.15313720703125,0.6876389980316162,0.1680679023265838,0.1538118124008178,293.25408935546875,297.1499938964844,293.1499938964844,0.0283191353082656,-1093.867919921875,304.1719665527344,0.5033349990844727,0.069426529109478,0.0695387870073318,293.2177734375,297.1499938964844,293.1499938964844,0.2184313684701919,-3325.776123046875,304.1576843261719,0.830394446849823,0.3002278804779053,0.2118675112724304,293.2968139648437,297.1499938964844,293.1499938964844,0.3302834033966064,-6249.60205078125,304.1434020996094,0.9289332032203674,0.418269008398056,0.3985610902309418,293.191162109375,297.1499938964844,293.1499938964844,0.0140596963465213,-3644.19384765625,303.86883544921875,0.433056890964508,0.050000000745058,0.2375034689903259,291.174560546875,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081997632980346,0.812143087387085,0.812143087387085,1.0,1.0,-1.2857036590576172,0.5408636331558228,0.7448400855064392,0.2750864028930664,0.0,0.0,0.4123335480690002,79.46282958984375,79.0,25.86966133117676,-9535.8154296875,294.43072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111264020204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290768265724182,0.3290815949440002,-4.777230060426518e-06,0.0,0.0002142664598068,0.0,0.0,15.544458389282228,0.0,0.0,0.0,0.3167246580123901,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063482537865638,-2405.923095703125,304.1533203125,0.6868727207183838,0.1676056236028671,0.1533875167369842,293.25848388671875,297.1499938964844,293.1499938964844,0.0268732849508523,-1059.49560546875,304.17059326171875,0.497777909040451,0.0672464743256568,0.0674510896205902,293.2178039550781,297.1499938964844,293.1499938964844,0.2175324857234954,-3314.78076171875,304.15789794921875,0.8295547366142273,0.2993596196174621,0.2112561762332916,293.2975769042969,297.1499938964844,293.1499938964844,0.3282904028892517,-6217.81494140625,304.148193359375,0.9269831776618958,0.4162587225437164,0.3965631425380707,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218501910567,-3639.4013671875,303.8572998046875,0.4329839646816253,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.3073522448539734,0.8120036721229553,0.8120036721229553,1.0,1.0,-1.2795674800872805,0.5381185412406921,0.7414489388465881,0.273317813873291,0.0,0.0,0.4097066819667816,79.40882110595703,67.0,20.51622772216797,-9462.8603515625,291.7643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108256667852401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261144757270813,0.3261192440986633,-4.767399332195055e-06,0.0,0.0002139612624887,0.0,0.0,15.3524751663208,0.0,0.0,0.0,0.3159410655498504,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055308803915977,-2390.876953125,304.153564453125,0.690491259098053,0.1667693555355072,0.1525093466043472,293.2660827636719,297.1499938964844,293.1499938964844,0.0234902184456586,-992.9776611328124,304.1693725585937,0.4901245534420013,0.0629518181085586,0.0632640048861503,293.217529296875,297.1499938964844,293.1499938964844,0.2157798111438751,-3293.40185546875,304.158203125,0.8333163857460022,0.2976996600627899,0.210004836320877,293.2969970703125,297.1499938964844,293.1499938964844,0.3246496319770813,-6160.62890625,304.15478515625,0.9310703873634338,0.4126314222812652,0.3929347097873688,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011498540639,-3623.291015625,303.8349609375,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025902211666107,0.8117247819900513,0.8117247819900513,1.0,1.0,-1.2670254707336426,0.5325366258621216,0.734488844871521,0.2696616649627685,0.0,0.0,0.404135912656784,76.50984191894531,55.0,12.421207427978516,-9319.1796875,280.35711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099685072898864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195870518684387,0.3195917904376983,-4.745147180074127e-06,0.0,0.0002130913344444,0.0,0.0,14.931790351867676,0.0,0.0,0.0,0.3142275810241699,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055308803915977,-2390.876953125,304.153564453125,0.690491259098053,0.1667693555355072,0.1525093466043472,293.2660827636719,297.1499938964844,293.1499938964844,0.0234902184456586,-992.9776611328124,304.1693725585937,0.4901245534420013,0.0629518181085586,0.0632640048861503,293.217529296875,297.1499938964844,293.1499938964844,0.2157798111438751,-3293.40185546875,304.158203125,0.8333163857460022,0.2976996600627899,0.210004836320877,293.2969970703125,297.1499938964844,293.1499938964844,0.3246496319770813,-6160.62890625,304.15478515625,0.9310703873634338,0.4126314222812652,0.3929347097873688,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011498540639,-3623.291015625,303.8349609375,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025902211666107,0.8117247819900513,0.8117247819900513,1.0,1.0,-1.2670254707336426,0.5325366258621216,0.734488844871521,0.2696616649627685,0.0,0.0,0.404135912656784,76.50984191894531,55.0,12.421207427978516,-9319.1796875,280.35711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099685072898864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195870518684387,0.3195917904376983,-4.745147180074127e-06,0.0,0.0002130913344444,0.0,0.0,14.931790351867676,0.0,0.0,0.0,0.3142275810241699,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047266796231269,-2376.07666015625,304.1537170410156,0.6998041272163391,0.1660472899675369,0.1516358256340026,293.27276611328125,297.1499938964844,293.1499938964844,0.0203643795102834,-925.4545288085938,304.1681213378906,0.4854696989059448,0.0586599744856357,0.0589955188333988,293.2167663574219,297.1499938964844,293.1499938964844,0.2140404134988784,-3272.181640625,304.1583557128906,0.8431679010391235,0.2961435317993164,0.2087485045194625,293.2950744628906,297.1499938964844,293.1499938964844,0.3211407661437988,-6106.30517578125,304.15899658203125,0.9435871243476868,0.4092937707901001,0.3895300328731537,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359453365206,-3600.240234375,303.8138122558594,0.4465473294258117,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947326898574829,0.8114458918571472,0.8114458918571472,1.0,1.0,-1.2540563344955444,0.5267923474311829,0.7272639870643616,0.2658404111862182,0.0,0.0,0.3978325426578522,70.94635009765625,43.0,9.437955856323242,-9177.3974609375,263.2880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963057518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124189078807831,0.3124236166477203,-4.721064669865882e-06,0.0,0.0002118002303177,0.0,0.0,14.477266311645508,0.0,0.0,0.0,0.3123676478862762,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047266796231269,-2376.07666015625,304.1537170410156,0.6998041272163391,0.1660472899675369,0.1516358256340026,293.27276611328125,297.1499938964844,293.1499938964844,0.0203643795102834,-925.4545288085938,304.1681213378906,0.4854696989059448,0.0586599744856357,0.0589955188333988,293.2167663574219,297.1499938964844,293.1499938964844,0.2140404134988784,-3272.181640625,304.1583557128906,0.8431679010391235,0.2961435317993164,0.2087485045194625,293.2950744628906,297.1499938964844,293.1499938964844,0.3211407661437988,-6106.30517578125,304.15899658203125,0.9435871243476868,0.4092937707901001,0.3895300328731537,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359453365206,-3600.240234375,303.8138122558594,0.4465473294258117,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947326898574829,0.8114458918571472,0.8114458918571472,1.0,1.0,-1.2540563344955444,0.5267923474311829,0.7272639870643616,0.2658404111862182,0.0,0.0,0.3978325426578522,70.94635009765625,43.0,9.437955856323242,-9177.3974609375,263.2880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963057518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124189078807831,0.3124236166477203,-4.721064669865882e-06,0.0,0.0002118002303177,0.0,0.0,14.477266311645508,0.0,0.0,0.0,0.3123676478862762,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039550602436065,-2361.87841796875,304.1537475585937,0.7141132950782776,0.1654238849878311,0.1507899761199951,293.27880859375,297.1499938964844,293.1499938964844,0.0174943786114454,-856.439208984375,304.1668701171875,0.483119785785675,0.0543208383023738,0.0546233728528022,293.2156982421875,297.1499938964844,293.1499938964844,0.2123320251703262,-3251.334716796875,304.1584167480469,0.8590887188911438,0.2946640253067016,0.2075011879205703,293.29254150390625,297.1499938964844,293.1499938964844,0.3177037835121155,-6053.5791015625,304.16168212890625,0.962717056274414,0.4061329662799835,0.3862423598766327,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452765971422,-3572.9404296875,303.7938842773437,0.4616153538227081,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846032381057739,0.811126172542572,0.811126172542572,1.0,1.0,-1.240758776664734,0.5209265947341919,0.719832181930542,0.2618804275989532,0.0,0.0,0.3908717930316925,63.65222930908203,31.0,7.700387001037598,-9034.599609375,242.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069445252418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045770525932312,0.3045817613601684,-4.695187726611039e-06,0.0,0.0002100223937304,0.0,0.0,13.98890781402588,0.0,0.0,0.0,0.310368150472641,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039550602436065,-2361.87841796875,304.1537475585937,0.7141132950782776,0.1654238849878311,0.1507899761199951,293.27880859375,297.1499938964844,293.1499938964844,0.0174943786114454,-856.439208984375,304.1668701171875,0.483119785785675,0.0543208383023738,0.0546233728528022,293.2156982421875,297.1499938964844,293.1499938964844,0.2123320251703262,-3251.334716796875,304.1584167480469,0.8590887188911438,0.2946640253067016,0.2075011879205703,293.29254150390625,297.1499938964844,293.1499938964844,0.3177037835121155,-6053.5791015625,304.16168212890625,0.962717056274414,0.4061329662799835,0.3862423598766327,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452765971422,-3572.9404296875,303.7938842773437,0.4616153538227081,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846032381057739,0.811126172542572,0.811126172542572,1.0,1.0,-1.240758776664734,0.5209265947341919,0.719832181930542,0.2618804275989532,0.0,0.0,0.3908717930316925,63.65222930908203,31.0,7.700387001037598,-9034.599609375,242.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069445252418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045770525932312,0.3045817613601684,-4.695187726611039e-06,0.0,0.0002100223937304,0.0,0.0,13.98890781402588,0.0,0.0,0.0,0.310368150472641,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031875908374786,-2347.6884765625,304.1537780761719,0.7323147654533386,0.1648822426795959,0.1499805003404617,293.284423828125,297.1499938964844,293.1499938964844,0.0148233920335769,-784.2158813476562,304.16461181640625,0.483164370059967,0.050000000745058,0.0501544810831546,293.21453857421875,297.1499938964844,293.1499938964844,0.2105793803930282,-3229.85693359375,304.1585388183594,0.8823522925376892,0.2932357490062713,0.2062615603208542,293.2896728515625,297.1499938964844,293.1499938964844,0.3142281174659729,-6000.43701171875,304.16357421875,0.9861776828765868,0.403103232383728,0.3830434679985046,293.199951171875,297.1499938964844,293.1499938964844,0.0133364684879779,-3542.0654296875,303.7751159667969,0.4794199466705322,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727280557155609,0.8108064532279968,0.8108064532279968,1.0,1.0,-1.2272599935531616,0.5150004029273987,0.7122595906257629,0.2578221559524536,0.0,0.0,0.3827105462551117,55.26887893676758,25.0,11.611910820007324,-8902.87890625,220.29249572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047162503004074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958941459655761,0.295898824930191,-4.667811481340323e-06,0.0,0.0002077609678963,0.0,0.0,13.460643768310549,0.0,0.0,0.0,0.3081996142864227,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031875908374786,-2347.6884765625,304.1537780761719,0.7323147654533386,0.1648822426795959,0.1499805003404617,293.284423828125,297.1499938964844,293.1499938964844,0.0148233920335769,-784.2158813476562,304.16461181640625,0.483164370059967,0.050000000745058,0.0501544810831546,293.21453857421875,297.1499938964844,293.1499938964844,0.2105793803930282,-3229.85693359375,304.1585388183594,0.8823522925376892,0.2932357490062713,0.2062615603208542,293.2896728515625,297.1499938964844,293.1499938964844,0.3142281174659729,-6000.43701171875,304.16357421875,0.9861776828765868,0.403103232383728,0.3830434679985046,293.199951171875,297.1499938964844,293.1499938964844,0.0133364684879779,-3542.0654296875,303.7751159667969,0.4794199466705322,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727280557155609,0.8108064532279968,0.8108064532279968,1.0,1.0,-1.2272599935531616,0.5150004029273987,0.7122595906257629,0.2578221559524536,0.0,0.0,0.3827105462551117,55.26887893676758,25.0,11.611910820007324,-8902.87890625,220.29249572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047162503004074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958941459655761,0.295898824930191,-4.667811481340323e-06,0.0,0.0002077609678963,0.0,0.0,13.460643768310549,0.0,0.0,0.0,0.3081996142864227,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028467565774917,-2341.417236328125,304.1537170410156,0.7424221634864807,0.1646323651075363,0.1496056765317917,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872577369213,-765.7357788085938,304.130859375,0.4875461459159851,0.050000000745058,0.0490590371191501,293.2139587402344,297.1499938964844,293.1499938964844,0.2097584307193756,-3219.83447265625,304.1584777832031,0.8956646919250488,0.2925315201282501,0.2056568562984466,293.2881774902344,297.1499938964844,293.1499938964844,0.3125780522823334,-5975.34814453125,304.1640930175781,0.997180998325348,0.401625394821167,0.3814903497695923,293.2001953125,297.1499938964844,293.1499938964844,0.0132397878915071,-3527.79833984375,303.7659606933594,0.487327367067337,0.050000000745058,0.2324260920286178,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.2671754062175751,0.8106465935707092,0.8106465935707092,1.0,1.0,-1.2220276594161987,0.5127882957458496,0.7092393040657043,0.2560001015663147,0.0,0.0,0.3783528804779053,51.28422927856445,25.0,3.712680578231812,-8814.4697265625,210.1796112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034220993518829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910203635692596,0.2910250127315521,-4.652797088056104e-06,0.0,0.0002064475702354,0.0,0.0,13.169081687927246,0.0,0.0,0.0,0.307011216878891,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026060953736305,-2337.097412109375,304.1534729003906,0.7509195804595947,0.1644062101840973,0.1492814719676971,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045434236526,-761.0823364257812,304.09307861328125,0.4935810565948486,0.050000000745058,0.0488850623369216,293.2133483886719,297.1499938964844,293.1499938964844,0.2091007083654403,-3211.929443359375,304.1581420898437,0.9066731929779052,0.2918452620506286,0.205087348818779,293.2835998535156,297.1499938964844,293.1499938964844,0.3033565580844879,-5830.0126953125,304.1786193847656,0.9990000128746032,0.400767982006073,0.3716446161270141,293.2003173828125,297.1499938964844,293.1499938964844,0.013170694001019,-3518.234130859375,303.7568664550781,0.4935738742351532,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.2615604698657989,0.8105099201202393,0.8105099201202393,1.0,1.0,-1.2082839012145996,0.5064398646354675,0.7018440961837769,0.2529130280017853,0.0,0.0,0.3751061856746673,48.1716423034668,25.0,3.53865647315979,-8718.9833984375,199.124252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.267578125,18000.0,0.0,0.0,0.201970025897026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286911129951477,0.2869157493114471,-4.638275640900247e-06,0.0,0.0002049738977802,0.0,0.0,12.920616149902344,0.0,0.0,0.0,0.305995225906372,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018842831254005,-2323.409423828125,304.15350341796875,0.7645764946937561,0.1639644503593444,0.148729532957077,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124378234148,-753.017333984375,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071840167045593,-3188.045654296875,304.1585998535156,0.9252549409866332,0.2904334962368011,0.2039974182844162,293.2529296875,297.1499938964844,293.1499938964844,0.2820927202701568,-5495.5517578125,304.2039794921875,0.9990000128746032,0.4035569429397583,0.3504105806350708,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211878567934,-3494.142822265625,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525078356266022,0.8102365136146545,0.8102365136146545,1.0,1.0,-1.1797044277191162,0.4932973682880401,0.6864070296287537,0.2464421540498733,0.0,0.0,0.3622452914714813,43.671974182128906,25.0,24.931785583496094,-8483.96875,180.81411743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985311061143875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754050493240356,0.2754096686840057,-4.608212293533143e-06,0.0,0.0002014838391914,0.0,0.0,12.26268196105957,0.0,0.0,0.0,0.3032943606376648,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018842831254005,-2323.409423828125,304.15350341796875,0.7645764946937561,0.1639644503593444,0.148729532957077,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124378234148,-753.017333984375,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071840167045593,-3188.045654296875,304.1585998535156,0.9252549409866332,0.2904334962368011,0.2039974182844162,293.2529296875,297.1499938964844,293.1499938964844,0.2820927202701568,-5495.5517578125,304.2039794921875,0.9990000128746032,0.4035569429397583,0.3504105806350708,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211878567934,-3494.142822265625,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525078356266022,0.8102365136146545,0.8102365136146545,1.0,1.0,-1.1797044277191162,0.4932973682880401,0.6864070296287537,0.2464421540498733,0.0,0.0,0.3622452914714813,43.671974182128906,25.0,24.931785583496094,-8483.96875,180.81411743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985311061143875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754050493240356,0.2754096686840057,-4.608212293533143e-06,0.0,0.0002014838391914,0.0,0.0,12.26268196105957,0.0,0.0,0.0,0.3032943606376648,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014145165681839,-2314.739990234375,304.15313720703125,0.7767626643180847,0.1635543406009674,0.1482363492250442,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651139378547,-746.640380859375,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056772857904434,-3169.596435546875,304.1582336425781,0.9414960741996764,0.2889817357063293,0.2029009610414505,293.2101745605469,297.1499938964844,293.1499938964844,0.265032559633255,-5227.71826171875,304.214111328125,0.9990000128746032,0.4096072018146515,0.333206295967102,293.200439453125,297.1499938964844,293.1499938964844,0.012917180545628,-3478.940673828125,303.7227783203125,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451284825801849,0.8099631071090698,0.8099631071090698,1.0,1.0,-1.1562893390655518,0.4825935065746307,0.6736958026885986,0.2410585880279541,0.0,0.0,0.349849671125412,40.20381927490234,28.0,10.607171058654783,-8251.30078125,166.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942238062620163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623502016067505,0.2623547613620758,-4.569599241222022e-06,0.0,0.0001971124729607,0.0,0.0,11.522674560546877,0.0,0.0,0.0,0.300281286239624,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014145165681839,-2314.739990234375,304.15313720703125,0.7767626643180847,0.1635543406009674,0.1482363492250442,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651139378547,-746.640380859375,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056772857904434,-3169.596435546875,304.1582336425781,0.9414960741996764,0.2889817357063293,0.2029009610414505,293.2101745605469,297.1499938964844,293.1499938964844,0.265032559633255,-5227.71826171875,304.214111328125,0.9990000128746032,0.4096072018146515,0.333206295967102,293.200439453125,297.1499938964844,293.1499938964844,0.012917180545628,-3478.940673828125,303.7227783203125,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451284825801849,0.8099631071090698,0.8099631071090698,1.0,1.0,-1.1562893390655518,0.4825935065746307,0.6736958026885986,0.2410585880279541,0.0,0.0,0.349849671125412,40.20381927490234,28.0,10.607171058654783,-8251.30078125,166.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942238062620163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623502016067505,0.2623547613620758,-4.569599241222022e-06,0.0,0.0001971124729607,0.0,0.0,11.522674560546877,0.0,0.0,0.0,0.300281286239624,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010550037026405,-2308.20654296875,304.1526794433594,0.7852441072463989,0.1631358563899994,0.1477948278188705,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109634578228,-740.3502807617188,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043294310569763,-3153.185791015625,304.1577453613281,0.9519211649894714,0.2875049710273742,0.201819971203804,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.67138671875,304.2115783691406,0.9990000128746032,0.4170610010623932,0.3218031525611877,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418542444705,-3468.847900390625,303.70440673828125,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097003698349,0.8099214434623718,0.8099214434623718,1.0,1.0,-1.1402283906936646,0.4753839075565338,0.6648445129394531,0.2371035069227218,0.0,0.0,0.3381690979003906,37.98147964477539,46.0,-3.0305275917053223,-8053.43701171875,157.79917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.189217060804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506298422813415,0.2506344020366668,-4.5351398512138985e-06,0.0,0.0001920312643051,0.0,0.0,10.874884605407717,0.0,0.0,0.0,0.2976212203502655,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010550037026405,-2308.20654296875,304.1526794433594,0.7852441072463989,0.1631358563899994,0.1477948278188705,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109634578228,-740.3502807617188,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043294310569763,-3153.185791015625,304.1577453613281,0.9519211649894714,0.2875049710273742,0.201819971203804,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.67138671875,304.2115783691406,0.9990000128746032,0.4170610010623932,0.3218031525611877,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418542444705,-3468.847900390625,303.70440673828125,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097003698349,0.8099214434623718,0.8099214434623718,1.0,1.0,-1.1402283906936646,0.4753839075565338,0.6648445129394531,0.2371035069227218,0.0,0.0,0.3381690979003906,37.98147964477539,46.0,-3.0305275917053223,-8053.43701171875,157.79917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.189217060804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506298422813415,0.2506344020366668,-4.5351398512138985e-06,0.0,0.0001920312643051,0.0,0.0,10.874884605407717,0.0,0.0,0.0,0.2976212203502655,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009489968419075,-2306.779541015625,304.1519470214844,0.7784640192985535,0.1625788807868957,0.1473785489797592,293.3387756347656,297.1499938964844,293.1499938964844,0.012953670695424,-735.0562133789062,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035356163978576,-3144.061767578125,304.15643310546875,0.9421566128730774,0.2859719693660736,0.2008023411035537,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549459457397,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218912720680237,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532936796545,-3474.890625,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437303513288498,0.8098797798156738,0.8098797798156738,1.0,1.0,-1.147663950920105,0.4795382618904114,0.6681256294250488,0.2365948110818863,0.0,0.0,0.3313623666763305,39.3081169128418,64.0,-43.0240364074707,-7963.12255859375,162.52857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.183851957321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422744333744049,0.2422789484262466,-4.507535777520388e-06,0.0,0.0001865863596322,0.0,0.0,10.415477752685549,0.0,0.0,0.0,0.2957257926464081,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009489968419075,-2306.779541015625,304.1519470214844,0.7784640192985535,0.1625788807868957,0.1473785489797592,293.3387756347656,297.1499938964844,293.1499938964844,0.012953670695424,-735.0562133789062,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035356163978576,-3144.061767578125,304.15643310546875,0.9421566128730774,0.2859719693660736,0.2008023411035537,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549459457397,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218912720680237,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532936796545,-3474.890625,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437303513288498,0.8098797798156738,0.8098797798156738,1.0,1.0,-1.147663950920105,0.4795382618904114,0.6681256294250488,0.2365948110818863,0.0,0.0,0.3313623666763305,39.3081169128418,64.0,-43.0240364074707,-7963.12255859375,162.52857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.183851957321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422744333744049,0.2422789484262466,-4.507535777520388e-06,0.0,0.0001865863596322,0.0,0.0,10.415477752685549,0.0,0.0,0.0,0.2957257926464081,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.101024143397808,-2308.65576171875,304.1514587402344,0.7702075242996216,0.1622715890407562,0.1471758186817169,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543237224221,-733.6322631835938,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034151256084442,-3143.134033203125,304.1554870605469,0.9303927421569824,0.2851845324039459,0.2003112584352493,293.1428527832031,297.1499938964844,293.1499938964844,0.26976078748703,-5322.78271484375,304.15643310546875,0.9990000128746032,0.421556144952774,0.3392233848571777,293.2017517089844,297.1499938964844,293.1499938964844,0.0128938136622309,-3484.743896484375,303.6730041503906,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479724735021591,0.8098589181900024,0.8098589181900024,1.0,1.0,-1.159404158592224,0.485510379076004,0.6738938093185425,0.2374702394008636,0.0,0.0,0.3320465981960296,41.223751068115234,64.0,-62.07584381103516,-7987.5107421875,169.75289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,18000.0,0.0,0.0,0.1812691688537597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414736002683639,0.2414781004190445,-4.500217073655222e-06,0.0,0.0001839651667978,0.0,0.0,10.361632347106934,0.0,0.0,0.0,0.295468658208847,4.0,0.0,1.0
