time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.101131871342659,-2311.156982421875,304.1510009765625,0.7599439024925232,0.1619658768177032,0.1469926834106445,293.3653259277344,297.1499938964844,293.1499938964844,0.0127751482650637,-732.838623046875,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033429592847824,-3142.8076171875,304.1546325683594,0.915557622909546,0.2843831181526184,0.1998310536146164,293.15631103515625,297.1499938964844,293.1499938964844,0.2829626798629761,-5537.23681640625,304.1312561035156,0.9990000128746032,0.4190117716789245,0.3527415990829468,293.2025756835937,297.1499938964844,293.1499938964844,0.0129465172067284,-3496.79345703125,303.6605224609375,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536661326885223,0.8096886873245239,0.8096886873245239,1.0,1.0,-1.1755099296569824,0.4935924708843231,0.6819174289703369,0.2389537394046783,0.0,0.0,0.3350038528442383,43.89233016967773,82.0,-73.8450927734375,-8055.02490234375,179.95785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.17893086373806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429793775081634,0.242983877658844,-4.498937869357178e-06,0.0,0.0001815920841181,0.0,0.0,10.429865837097168,0.0,0.0,0.0,0.2957022786140442,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014038920402526,-2317.197509765625,304.15020751953125,0.7365029454231262,0.1612904965877533,0.1466818302869796,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620810478925,-732.6726684570312,303.4687194824219,0.4863453209400177,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032571136951446,-3142.822265625,304.1532287597656,0.8836635947227478,0.2827342450618744,0.1988991051912307,293.21636962890625,297.1499938964844,293.1499938964844,0.3180010914802551,-6094.52783203125,304.07916259765625,0.9990000128746032,0.4067692756652832,0.3880172371864319,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825480446219,-3526.134521484375,303.632080078125,0.4863453209400177,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687046527862549,0.8093482255935669,0.8093482255935669,1.0,1.0,-1.2180819511413574,0.5147261023521423,0.7033557891845703,0.243663415312767,0.0,0.0,0.347343236207962,51.41873550415039,85.0,-81.78675842285156,-8292.3505859375,209.1528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754875183105468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642612457275,0.2522687911987304,-4.513729436439462e-06,0.0,0.0001780975289875,0.0,0.0,10.904376029968262,0.0,0.0,0.0,0.2975673079490661,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014038920402526,-2317.197509765625,304.15020751953125,0.7365029454231262,0.1612904965877533,0.1466818302869796,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620810478925,-732.6726684570312,303.4687194824219,0.4863453209400177,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032571136951446,-3142.822265625,304.1532287597656,0.8836635947227478,0.2827342450618744,0.1988991051912307,293.21636962890625,297.1499938964844,293.1499938964844,0.3180010914802551,-6094.52783203125,304.07916259765625,0.9990000128746032,0.4067692756652832,0.3880172371864319,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825480446219,-3526.134521484375,303.632080078125,0.4863453209400177,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687046527862549,0.8093482255935669,0.8093482255935669,1.0,1.0,-1.2180819511413574,0.5147261023521423,0.7033557891845703,0.243663415312767,0.0,0.0,0.347343236207962,51.41873550415039,85.0,-81.78675842285156,-8292.3505859375,209.1528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754875183105468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642612457275,0.2522687911987304,-4.513729436439462e-06,0.0,0.0001780975289875,0.0,0.0,10.904376029968262,0.0,0.0,0.0,0.2975673079490661,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.100951187312603,-2308.439697265625,304.1509704589844,0.7095192074775696,0.160436749458313,0.1463505923748016,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236995518207,-730.0045166015625,303.33966064453125,0.4642461240291595,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018526345491409,-3124.993896484375,304.1546325683594,0.8491358160972595,0.28108611702919,0.198062926530838,293.2682189941406,297.1499938964844,293.1499938964844,0.3082370460033417,-5928.87353515625,304.1190490722656,0.958019196987152,0.394461989402771,0.3767963349819183,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774302572011,-3542.288330078125,303.6043701171875,0.4642461240291595,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799514234066009,0.8090077042579651,0.8090077042579651,1.0,1.0,-1.206254005432129,0.5092922449111938,0.6969617009162903,0.2408999055624008,0.0,0.0,0.3543815612792969,61.72824478149414,73.0,26.5914249420166,-8361.24609375,226.2867584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.0234375,18000.0,0.0,0.0,0.1740204840898513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630451619625091,0.2630497217178345,-4.546241143543739e-06,0.0,0.0001766086643328,0.0,0.0,11.500991821289062,0.0,0.0,0.0,0.2999442219734192,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.100951187312603,-2308.439697265625,304.1509704589844,0.7095192074775696,0.160436749458313,0.1463505923748016,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236995518207,-730.0045166015625,303.33966064453125,0.4642461240291595,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018526345491409,-3124.993896484375,304.1546325683594,0.8491358160972595,0.28108611702919,0.198062926530838,293.2682189941406,297.1499938964844,293.1499938964844,0.3082370460033417,-5928.87353515625,304.1190490722656,0.958019196987152,0.394461989402771,0.3767963349819183,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774302572011,-3542.288330078125,303.6043701171875,0.4642461240291595,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799514234066009,0.8090077042579651,0.8090077042579651,1.0,1.0,-1.206254005432129,0.5092922449111938,0.6969617009162903,0.2408999055624008,0.0,0.0,0.3543815612792969,61.72824478149414,73.0,26.5914249420166,-8361.24609375,226.2867584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.0234375,18000.0,0.0,0.0,0.1740204840898513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630451619625091,0.2630497217178345,-4.546241143543739e-06,0.0,0.0001766086643328,0.0,0.0,11.500991821289062,0.0,0.0,0.0,0.2999442219734192,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001183912158012,-2292.49072265625,304.1520080566406,0.6986756324768066,0.1595201939344406,0.1456731557846069,293.4180603027344,297.1499938964844,293.1499938964844,0.012269620783627,-722.8877563476562,303.21240234375,0.454764574766159,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999640464782714,-3101.0400390625,304.1561889648437,0.8372306823730469,0.2793660163879394,0.1969882994890213,293.2841491699219,297.1499938964844,293.1499938964844,0.3015105426311493,-5817.99365234375,304.1400756835937,0.937916100025177,0.3881948888301849,0.3700282871723175,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378406658768,-3536.62255859375,303.5748291015625,0.454764574766159,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832472324371338,0.8083524107933044,0.8083524107933044,1.0,1.0,-1.1971750259399414,0.5051515102386475,0.6920235753059387,0.2385658323764801,0.0,0.0,0.3531390428543091,65.72181701660156,61.0,28.06868553161621,-8243.873046875,231.2312164306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735894083976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620127201080322,0.2620172798633575,-4.552626705844887e-06,0.0,0.0001761711901053,0.0,0.0,11.465859413146973,0.0,0.0,0.0,0.2999249994754791,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001183912158012,-2292.49072265625,304.1520080566406,0.6986756324768066,0.1595201939344406,0.1456731557846069,293.4180603027344,297.1499938964844,293.1499938964844,0.012269620783627,-722.8877563476562,303.21240234375,0.454764574766159,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999640464782714,-3101.0400390625,304.1561889648437,0.8372306823730469,0.2793660163879394,0.1969882994890213,293.2841491699219,297.1499938964844,293.1499938964844,0.3015105426311493,-5817.99365234375,304.1400756835937,0.937916100025177,0.3881948888301849,0.3700282871723175,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378406658768,-3536.62255859375,303.5748291015625,0.454764574766159,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832472324371338,0.8083524107933044,0.8083524107933044,1.0,1.0,-1.1971750259399414,0.5051515102386475,0.6920235753059387,0.2385658323764801,0.0,0.0,0.3531390428543091,65.72181701660156,61.0,28.06868553161621,-8243.873046875,231.2312164306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735894083976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620127201080322,0.2620172798633575,-4.552626705844887e-06,0.0,0.0001761711901053,0.0,0.0,11.465859413146973,0.0,0.0,0.0,0.2999249994754791,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993517264723777,-2278.035400390625,304.1526184082031,0.6989380121231079,0.158730536699295,0.1449082195758819,293.43115234375,297.1499938964844,293.1499938964844,0.0119669493287801,-713.9442749023438,303.0841369628906,0.4562707245349884,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.198218360543251,-3079.139892578125,304.15704345703125,0.8373034000396729,0.2777075171470642,0.1958009004592895,293.2879638671875,297.1499938964844,293.1499938964844,0.2972132861614227,-5748.369140625,304.150390625,0.9359685182571412,0.3840133845806122,0.3657186031341553,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343455821275,-3521.982666015625,303.54443359375,0.4562707245349884,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811812162399292,0.8076971769332886,0.8076971769332886,1.0,1.0,-1.189470887184143,0.501625120639801,0.687845766544342,0.2365956306457519,0.0,0.0,0.3519810438156128,64.92060089111328,49.0,23.0314884185791,-8148.3125,226.8802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736141741275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613506317138672,0.2613551616668701,-4.552022346615559e-06,0.0,0.0001761963212629,0.0,0.0,11.43216323852539,0.0,0.0,0.0,0.2997914254665375,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993517264723777,-2278.035400390625,304.1526184082031,0.6989380121231079,0.158730536699295,0.1449082195758819,293.43115234375,297.1499938964844,293.1499938964844,0.0119669493287801,-713.9442749023438,303.0841369628906,0.4562707245349884,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.198218360543251,-3079.139892578125,304.15704345703125,0.8373034000396729,0.2777075171470642,0.1958009004592895,293.2879638671875,297.1499938964844,293.1499938964844,0.2972132861614227,-5748.369140625,304.150390625,0.9359685182571412,0.3840133845806122,0.3657186031341553,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343455821275,-3521.982666015625,303.54443359375,0.4562707245349884,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811812162399292,0.8076971769332886,0.8076971769332886,1.0,1.0,-1.189470887184143,0.501625120639801,0.687845766544342,0.2365956306457519,0.0,0.0,0.3519810438156128,64.92060089111328,49.0,23.0314884185791,-8148.3125,226.8802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736141741275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613506317138672,0.2613551616668701,-4.552022346615559e-06,0.0,0.0001761963212629,0.0,0.0,11.43216323852539,0.0,0.0,0.0,0.2997914254665375,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989784747362136,-2271.026123046875,304.15283203125,0.7020440101623535,0.1583814471960067,0.1445209085941314,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022430688142,-708.85107421875,303.0199279785156,0.4599423408508301,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973521560430526,-3068.30419921875,304.1573181152344,0.8404859900474548,0.2769067287445068,0.1951894909143448,293.2881164550781,297.1499938964844,293.1499938964844,0.295367419719696,-5718.86669921875,304.1536560058594,0.9396562576293944,0.3822351098060608,0.363904058933258,293.2173156738281,297.1499938964844,293.1499938964844,0.0129636684432625,-3511.658203125,303.5295104980469,0.4599423408508301,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.2786262631416321,0.8073695302009583,0.8073695302009583,1.0,1.0,-1.185652494430542,0.4998621642589569,0.6857903599739075,0.2356670498847961,0.0,0.0,0.3509044647216797,63.24424362182617,49.0,18.687705993652344,-8095.82275390625,222.1598663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737357974052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604022026062011,0.2604067623615265,-4.550198809738504e-06,0.0,0.000176319736056,0.0,0.0,11.381691932678224,0.0,0.0,0.0,0.2995928525924682,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.098618596792221,-2264.290771484375,304.1529541015625,0.7068568468093872,0.1580576747655868,0.1441337615251541,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326408460736,-703.4859619140625,302.95556640625,0.465316504240036,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965051740407943,-3057.73291015625,304.15753173828125,0.8455355167388916,0.2761238217353821,0.1945719867944717,293.2876892089844,297.1499938964844,293.1499938964844,0.2936335504055023,-5691.3681640625,304.1561279296875,0.9458599090576172,0.3805654644966125,0.3621939718723297,293.21856689453125,297.1499938964844,293.1499938964844,0.0128848459571599,-3500.0458984375,303.5147705078125,0.465316504240036,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.162109375,1.0,0.2752582430839538,0.8072268962860107,0.8072268962860107,1.0,1.0,-1.1817761659622192,0.498078852891922,0.6836972832679749,0.2347760051488876,0.0,0.0,0.3497362434864044,60.92090225219727,37.0,14.831753730773926,-8044.65478515625,216.1463317871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.173887237906456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593164145946502,0.2593209743499756,-4.547617663774872e-06,0.0,0.0001764734479365,0.0,0.0,11.32285213470459,0.0,0.0,0.0,0.2993567883968353,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979121774435043,-2251.083740234375,304.15313720703125,0.7206620573997498,0.1574718654155731,0.143364205956459,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837720662355,-692.0304565429688,302.8266296386719,0.478235512971878,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948199123144149,-3036.705810546875,304.1578369140625,0.8614121675491333,0.2746047377586365,0.1933282613754272,293.28594970703125,297.1499938964844,293.1499938964844,0.2903014421463012,-5638.935546875,304.1596069335937,0.964572012424469,0.377427875995636,0.3589455485343933,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072744071483,-3473.302001953125,303.48614501953125,0.478235512971878,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665135562419891,0.8069416880607605,0.8069416880607605,1.0,1.0,-1.1738219261169434,0.4943946301937103,0.6794273257255554,0.2330410629510879,0.0,0.0,0.3468546867370605,54.793827056884766,25.0,10.694252967834473,-7945.4248046875,201.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741881072521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567108273506164,0.2567153871059418,-4.541112957667792e-06,0.0,0.0001767787907738,0.0,0.0,11.18140697479248,0.0,0.0,0.0,0.2987819612026214,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979121774435043,-2251.083740234375,304.15313720703125,0.7206620573997498,0.1574718654155731,0.143364205956459,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837720662355,-692.0304565429688,302.8266296386719,0.478235512971878,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948199123144149,-3036.705810546875,304.1578369140625,0.8614121675491333,0.2746047377586365,0.1933282613754272,293.28594970703125,297.1499938964844,293.1499938964844,0.2903014421463012,-5638.935546875,304.1596069335937,0.964572012424469,0.377427875995636,0.3589455485343933,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072744071483,-3473.302001953125,303.48614501953125,0.478235512971878,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665135562419891,0.8069416880607605,0.8069416880607605,1.0,1.0,-1.1738219261169434,0.4943946301937103,0.6794273257255554,0.2330410629510879,0.0,0.0,0.3468546867370605,54.793827056884766,25.0,10.694252967834473,-7945.4248046875,201.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741881072521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567108273506164,0.2567153871059418,-4.541112957667792e-06,0.0,0.0001767787907738,0.0,0.0,11.18140697479248,0.0,0.0,0.0,0.2987819612026214,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972206369042396,-2238.1611328125,304.1532592773437,0.7401753067970276,0.156949833035469,0.1426046043634414,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308026731014,-679.9050903320312,302.697265625,0.4936100840568542,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931455880403518,-3015.80712890625,304.15802001953125,0.8864810466766357,0.2731370329856872,0.1920819729566574,293.2835998535156,297.1499938964844,293.1499938964844,0.2870665192604065,-5588.375,304.1617736816406,0.989205539226532,0.3744642734527588,0.3558292388916015,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128775835037,-3443.294921875,303.45855712890625,0.4936100840568542,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.255605012178421,0.8066564798355103,0.8066564798355103,1.0,1.0,-1.1656564474105835,0.4905849397182464,0.6750715374946594,0.2313550859689712,0.0,0.0,0.3432230949401855,47.27641296386719,25.0,8.697879791259766,-7847.7333984375,183.633529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743530184030532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533966600894928,0.2534011900424957,-4.532745606411481e-06,0.0,0.0001769461523508,0.0,0.0,11.002274513244627,0.0,0.0,0.0,0.298054039478302,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972206369042396,-2238.1611328125,304.1532592773437,0.7401753067970276,0.156949833035469,0.1426046043634414,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308026731014,-679.9050903320312,302.697265625,0.4936100840568542,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931455880403518,-3015.80712890625,304.15802001953125,0.8864810466766357,0.2731370329856872,0.1920819729566574,293.2835998535156,297.1499938964844,293.1499938964844,0.2870665192604065,-5588.375,304.1617736816406,0.989205539226532,0.3744642734527588,0.3558292388916015,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128775835037,-3443.294921875,303.45855712890625,0.4936100840568542,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.255605012178421,0.8066564798355103,0.8066564798355103,1.0,1.0,-1.1656564474105835,0.4905849397182464,0.6750715374946594,0.2313550859689712,0.0,0.0,0.3432230949401855,47.27641296386719,25.0,8.697879791259766,-7847.7333984375,183.633529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743530184030532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533966600894928,0.2534011900424957,-4.532745606411481e-06,0.0,0.0001769461523508,0.0,0.0,11.002274513244627,0.0,0.0,0.0,0.298054039478302,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966270864009857,-2227.046875,304.1531677246094,0.7558470964431763,0.1564617753028869,0.1419795602560043,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238275766372,-669.143310546875,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915672421455383,-2996.082275390625,304.157958984375,0.9063107967376708,0.2716990411281585,0.1909364163875579,293.278076171875,297.1499938964844,293.1499938964844,0.2778531014919281,-5441.88232421875,304.1741943359375,0.9990000128746032,0.3721725344657898,0.3463869988918304,293.22265625,297.1499938964844,293.1499938964844,0.0123646948486566,-3420.36181640625,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473419308662414,0.8063936233520508,0.8063936233520508,1.0,1.0,-1.1508153676986694,0.4835376441478729,0.6672776937484741,0.2287676334381103,0.0,0.0,0.338690847158432,42.26480102539063,25.0,16.030441284179688,-7733.2626953125,169.2473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742458492517471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494404464960098,0.2494449764490127,-4.5227434384287335e-06,0.0,0.0001768373767845,0.0,0.0,10.7898588180542,0.0,0.0,0.0,0.2971877157688141,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966270864009857,-2227.046875,304.1531677246094,0.7558470964431763,0.1564617753028869,0.1419795602560043,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238275766372,-669.143310546875,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915672421455383,-2996.082275390625,304.157958984375,0.9063107967376708,0.2716990411281585,0.1909364163875579,293.278076171875,297.1499938964844,293.1499938964844,0.2778531014919281,-5441.88232421875,304.1741943359375,0.9990000128746032,0.3721725344657898,0.3463869988918304,293.22265625,297.1499938964844,293.1499938964844,0.0123646948486566,-3420.36181640625,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473419308662414,0.8063936233520508,0.8063936233520508,1.0,1.0,-1.1508153676986694,0.4835376441478729,0.6672776937484741,0.2287676334381103,0.0,0.0,0.338690847158432,42.26480102539063,25.0,16.030441284179688,-7733.2626953125,169.2473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742458492517471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494404464960098,0.2494449764490127,-4.5227434384287335e-06,0.0,0.0001768373767845,0.0,0.0,10.7898588180542,0.0,0.0,0.0,0.2971877157688141,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959388017654419,-2213.824462890625,304.1532287597656,0.766781747341156,0.1560034304857254,0.1414513736963272,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328991681337,-658.2679443359375,302.4379577636719,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896980255842209,-2972.326171875,304.1584167480469,0.9205530881881714,0.2702318131923675,0.1898394674062729,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152665138244,-5186.68359375,304.1923522949219,0.9990000128746032,0.3736680150032043,0.3303951919078827,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291361913084,-3397.43310546875,303.4071044921875,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404912561178207,0.8061307668685913,0.8061307668685913,1.0,1.0,-1.1289561986923218,0.4731407463550567,0.6558154821395874,0.2251142412424087,0.0,0.0,0.3287951946258545,39.11163330078125,25.0,31.089588165283203,-7553.328125,156.77284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735879629850387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417042255401611,0.2417087256908416,-4.506961431616219e-06,0.0,0.00017616970581,0.0,0.0,10.387282371520996,0.0,0.0,0.0,0.2955726683139801,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959388017654419,-2213.824462890625,304.1532287597656,0.766781747341156,0.1560034304857254,0.1414513736963272,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328991681337,-658.2679443359375,302.4379577636719,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896980255842209,-2972.326171875,304.1584167480469,0.9205530881881714,0.2702318131923675,0.1898394674062729,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152665138244,-5186.68359375,304.1923522949219,0.9990000128746032,0.3736680150032043,0.3303951919078827,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291361913084,-3397.43310546875,303.4071044921875,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404912561178207,0.8061307668685913,0.8061307668685913,1.0,1.0,-1.1289561986923218,0.4731407463550567,0.6558154821395874,0.2251142412424087,0.0,0.0,0.3287951946258545,39.11163330078125,25.0,31.089588165283203,-7553.328125,156.77284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735879629850387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417042255401611,0.2417087256908416,-4.506961431616219e-06,0.0,0.00017616970581,0.0,0.0,10.387282371520996,0.0,0.0,0.0,0.2955726683139801,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956708639860153,-2208.741455078125,304.15313720703125,0.7718120217323303,0.1557971537113189,0.141213834285736,293.48223876953125,297.1499938964844,293.1499938964844,0.0101980306208133,-653.2625122070312,302.3719177246094,0.5181062817573547,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889482885599136,-2962.903076171875,304.1582336425781,0.9272411465644836,0.2697916030883789,0.1893560588359832,293.2387084960937,297.1499938964844,293.1499938964844,0.2550285458564758,-5076.81103515625,304.1971435546875,0.9990000128746032,0.3754508793354034,0.3234758675098419,293.22320556640625,297.1499938964844,293.1499938964844,0.012173187918961,-3388.415771484375,303.3946838378906,0.5181062817573547,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375360876321792,0.8059993386268616,0.8059993386268616,1.0,1.0,-1.11945641040802,0.4686293005943298,0.6508270502090454,0.2235237061977386,0.0,0.0,0.3233551681041717,37.79037857055664,25.0,24.55727195739746,-7456.125,151.58038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.1729423552751541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367476373910904,0.2367521226406097,-4.495184384722961e-06,0.0,0.0001755145058268,0.0,0.0,10.128605842590332,0.0,0.0,0.0,0.2945401072502136,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954544395208358,-2204.68798828125,304.1529541015625,0.7766509056091309,0.1556038111448288,0.1409934610128402,293.4861755371094,297.1499938964844,293.1499938964844,0.010069228708744,-648.5167846679688,302.3046569824219,0.5220121741294861,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887053102254867,-2960.0263671875,304.1571655273437,0.9342686533927916,0.2699427902698517,0.1892379224300384,293.2214660644531,297.1499938964844,293.1499938964844,0.2487032413482666,-4975.9091796875,304.2000427246094,0.9990000128746032,0.3777133822441101,0.3170600235462188,293.223388671875,297.1499938964844,293.1499938964844,0.0121236750856041,-3380.838134765625,303.3818054199219,0.5220121741294861,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.65313720703125,293.422119140625,291.22265625,1.0,0.2348572611808776,0.8059565424919128,0.8059565424919128,1.0,1.0,-1.111049771308899,0.4646490514278412,0.6464007496833801,0.222118392586708,0.0,0.0,0.3181351125240326,36.59341430664063,28.0,16.1661434173584,-7367.60009765625,146.99740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720702052116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319744080305099,0.2319788932800293,-4.482957137952326e-06,0.0,0.0001746293855831,0.0,0.0,9.87983512878418,0.0,0.0,0.0,0.2935342192649841,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950394198298454,-2197.04443359375,304.1526794433594,0.7829457521438599,0.1548776179552078,0.1404684633016586,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308604210615,-639.8326416015625,302.16668701171875,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891929507255554,-2966.743408203125,304.1539611816406,0.9449325203895568,0.2706942558288574,0.1896621435880661,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882410049438,-4841.50390625,304.1972961425781,0.9990000128746032,0.3827618360519409,0.3084833025932312,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481234043836,-3370.466064453125,303.35528564453125,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314686477184295,0.8058710098266602,0.8058710098266602,1.0,1.0,-1.1002416610717771,0.4595565497875213,0.6406851410865784,0.2202504873275756,0.0,0.0,0.3087934553623199,35.0322265625,31.0,-5.152689933776856,-7228.06982421875,141.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697232276201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233649343252182,0.2233693897724151,-4.460106993064983e-06,0.0,0.0001722474989946,0.0,0.0,9.43508529663086,0.0,0.0,0.0,0.2917239665985107,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950394198298454,-2197.04443359375,304.1526794433594,0.7829457521438599,0.1548776179552078,0.1404684633016586,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308604210615,-639.8326416015625,302.16668701171875,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891929507255554,-2966.743408203125,304.1539611816406,0.9449325203895568,0.2706942558288574,0.1896621435880661,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882410049438,-4841.50390625,304.1972961425781,0.9990000128746032,0.3827618360519409,0.3084833025932312,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481234043836,-3370.466064453125,303.35528564453125,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314686477184295,0.8058710098266602,0.8058710098266602,1.0,1.0,-1.1002416610717771,0.4595565497875213,0.6406851410865784,0.2202504873275756,0.0,0.0,0.3087934553623199,35.0322265625,31.0,-5.152689933776856,-7228.06982421875,141.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697232276201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233649343252182,0.2233693897724151,-4.460106993064983e-06,0.0,0.0001722474989946,0.0,0.0,9.43508529663086,0.0,0.0,0.0,0.2917239665985107,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.093990683555603,-2177.677978515625,304.153564453125,0.7834299802780151,0.153199702501297,0.1390319168567657,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147023141384,-632.1261596679688,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.189810499548912,-2975.09033203125,304.15167236328125,0.949776291847229,0.2710076570510864,0.1899708807468414,293.1623229980469,297.1499938964844,293.1499938964844,0.2365193963050842,-4786.16552734375,304.1875305175781,0.9990000128746032,0.3869704306125641,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010385289788,-3366.070556640625,303.32794189453125,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298677861690521,0.8057855367660522,0.8057855367660522,1.0,1.0,-1.094272494316101,0.4567476212978363,0.6375248432159424,0.2192036658525467,0.0,0.0,0.3029760420322418,34.35446548461914,34.0,-18.49500846862793,-7147.5947265625,138.31253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668076962232589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176691591739654,0.2176735997200012,-4.442980753083248e-06,0.0,0.0001692885998636,0.0,0.0,9.14084243774414,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.093990683555603,-2177.677978515625,304.153564453125,0.7834299802780151,0.153199702501297,0.1390319168567657,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147023141384,-632.1261596679688,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.189810499548912,-2975.09033203125,304.15167236328125,0.949776291847229,0.2710076570510864,0.1899708807468414,293.1623229980469,297.1499938964844,293.1499938964844,0.2365193963050842,-4786.16552734375,304.1875305175781,0.9990000128746032,0.3869704306125641,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010385289788,-3366.070556640625,303.32794189453125,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298677861690521,0.8057855367660522,0.8057855367660522,1.0,1.0,-1.094272494316101,0.4567476212978363,0.6375248432159424,0.2192036658525467,0.0,0.0,0.3029760420322418,34.35446548461914,34.0,-18.49500846862793,-7147.5947265625,138.31253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668076962232589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176691591739654,0.2176735997200012,-4.442980753083248e-06,0.0,0.0001692885998636,0.0,0.0,9.14084243774414,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938147082924842,-2174.767822265625,304.1526184082031,0.783187210559845,0.1531870663166046,0.1386846005916595,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363335520029,-625.657958984375,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122399330139,-2984.36181640625,304.14996337890625,0.9510319828987122,0.2715405821800232,0.190350592136383,293.14453125,297.1499938964844,293.1499938964844,0.2359095364809036,-4780.2236328125,304.176025390625,0.9990000128746032,0.3902987241744995,0.3042910993099212,293.2182006835937,297.1499938964844,293.1499938964844,0.012001066468656,-3368.031982421875,303.3172912597656,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297604084014892,0.805648148059845,0.805648148059845,1.0,1.0,-1.0937050580978394,0.456490695476532,0.6372143030166626,0.2190321683883667,0.0,0.0,0.2991364598274231,34.26738357543945,52.0,-22.7390251159668,-7104.64892578125,138.00198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636737287044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730751514434,0.213977500796318,-4.432010427990463e-06,0.0,0.0001661080314079,0.0,0.0,8.951951026916504,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938147082924842,-2174.767822265625,304.1526184082031,0.783187210559845,0.1531870663166046,0.1386846005916595,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363335520029,-625.657958984375,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122399330139,-2984.36181640625,304.14996337890625,0.9510319828987122,0.2715405821800232,0.190350592136383,293.14453125,297.1499938964844,293.1499938964844,0.2359095364809036,-4780.2236328125,304.176025390625,0.9990000128746032,0.3902987241744995,0.3042910993099212,293.2182006835937,297.1499938964844,293.1499938964844,0.012001066468656,-3368.031982421875,303.3172912597656,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297604084014892,0.805648148059845,0.805648148059845,1.0,1.0,-1.0937050580978394,0.456490695476532,0.6372143030166626,0.2190321683883667,0.0,0.0,0.2991364598274231,34.26738357543945,52.0,-22.7390251159668,-7104.64892578125,138.00198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636737287044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730751514434,0.213977500796318,-4.432010427990463e-06,0.0,0.0001661080314079,0.0,0.0,8.951951026916504,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939245894551277,-2177.378662109375,304.15155029296875,0.7689627408981323,0.1528302282094955,0.138541042804718,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867454513907,-620.72216796875,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.190360352396965,-2982.768798828125,304.1502990722656,0.9310296177864076,0.2700169384479522,0.1898028701543808,293.1488647460937,297.1499938964844,293.1499938964844,0.2513353824615478,-5038.34033203125,304.1409912109375,0.9990000128746032,0.3896294832229614,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427096262574,-3379.091796875,303.3009033203125,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.237097218632698,0.8055108189582825,0.8055108189582825,1.0,1.0,-1.1135081052780151,0.4659742712974548,0.6475338339805603,0.2219133079051971,0.0,0.0,0.2996414005756378,37.25712966918945,70.0,-45.14750671386719,-7142.56884765625,148.92799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606747657060623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129969447851181,0.2130013704299926,-4.426223767950432e-06,0.0,0.000163064469234,0.0,0.0,8.896716117858887,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939245894551277,-2177.378662109375,304.15155029296875,0.7689627408981323,0.1528302282094955,0.138541042804718,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867454513907,-620.72216796875,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.190360352396965,-2982.768798828125,304.1502990722656,0.9310296177864076,0.2700169384479522,0.1898028701543808,293.1488647460937,297.1499938964844,293.1499938964844,0.2513353824615478,-5038.34033203125,304.1409912109375,0.9990000128746032,0.3896294832229614,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427096262574,-3379.091796875,303.3009033203125,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.237097218632698,0.8055108189582825,0.8055108189582825,1.0,1.0,-1.1135081052780151,0.4659742712974548,0.6475338339805603,0.2219133079051971,0.0,0.0,0.2996414005756378,37.25712966918945,70.0,-45.14750671386719,-7142.56884765625,148.92799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606747657060623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129969447851181,0.2130013704299926,-4.426223767950432e-06,0.0,0.000163064469234,0.0,0.0,8.896716117858887,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
