time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940898209810257,-2180.873779296875,304.1509704589844,0.7579714059829712,0.1528806835412979,0.1385188996791839,293.5087585449219,297.1499938964844,293.1499938964844,0.0092264926061034,-619.070068359375,301.6865234375,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.189630776643753,-2973.7138671875,304.1515808105469,0.9138254523277284,0.2682088613510132,0.1888647526502609,293.1651611328125,297.1499938964844,293.1499938964844,0.2649415135383606,-5261.2822265625,304.1178894042969,0.9990000128746032,0.3864526748657226,0.3350504040718078,293.2142028808594,297.1499938964844,293.1499938964844,0.0120851648971438,-3389.26171875,303.28985595703125,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430266886949539,0.8054420948028564,0.8054420948028564,1.0,1.0,-1.1300573348999023,0.4738838374614715,0.6561735272407532,0.2244218736886978,0.0,0.0,0.3030286431312561,39.93328475952149,70.0,-54.39980316162109,-7209.1640625,158.6682586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594090312719345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148543000221252,0.2148587256669998,-4.427278781804489e-06,0.0,0.0001617798989173,0.0,0.0,8.982552528381348,0.0,0.0,0.0,0.2897889316082001,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945745483040809,-2190.368896484375,304.14990234375,0.7465091943740845,0.1532556563615799,0.1388863921165466,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706812381744,-617.6141357421875,301.6124572753906,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884012073278427,-2958.285888671875,304.1535339355469,0.8954927921295166,0.2660435736179352,0.1875228583812713,293.1926574707031,297.1499938964844,293.1499938964844,0.2815911769866943,-5530.1591796875,304.09344482421875,0.9990000128746032,0.3808742761611938,0.3522067964076996,293.2141418457031,297.1499938964844,293.1499938964844,0.0121347131207585,-3400.7490234375,303.2772521972656,0.5025990605354309,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.4436340332031,291.106201171875,1.0,0.2502351403236389,0.8052175045013428,0.8052175045013428,1.0,1.0,-1.150334119796753,0.4835537075996399,0.6667803525924683,0.2275585830211639,0.0,0.0,0.3079147934913635,43.3209228515625,73.0,-61.09135055541992,-7307.2490234375,171.1645965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.1584248840808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181751281023025,0.2181795686483383,-4.431996330822585e-06,0.0,0.0001607811282156,0.0,0.0,9.142112731933594,0.0,0.0,0.0,0.2904021739959717,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950027182698249,-2198.60205078125,304.1493225097656,0.7221159338951111,0.1530336886644363,0.1392580419778823,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573709458112,-613.9733276367188,301.46563720703125,0.4843698441982269,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860964447259903,-2929.151611328125,304.1561889648437,0.8596495389938354,0.2631323039531708,0.1854327768087387,293.24981689453125,297.1499938964844,293.1499938964844,0.2827796041965484,-5540.7080078125,304.1127624511719,0.9695924520492554,0.368122935295105,0.3518821001052856,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259007766842,-3419.88623046875,303.2508544921875,0.4843698441982269,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608319818973541,0.8047682046890259,0.8047682046890259,1.0,1.0,-1.1501773595809937,0.4833636283874511,0.6668137907981873,0.2276961356401443,0.0,0.0,0.3182281255722046,51.44254302978516,76.0,2.0058741569519043,-7439.24462890625,186.99766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275659561157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278955578804016,0.2279000133275985,-4.452054781722836e-06,0.0,0.0001598704548086,0.0,0.0,9.626751899719238,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950027182698249,-2198.60205078125,304.1493225097656,0.7221159338951111,0.1530336886644363,0.1392580419778823,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573709458112,-613.9733276367188,301.46563720703125,0.4843698441982269,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860964447259903,-2929.151611328125,304.1561889648437,0.8596495389938354,0.2631323039531708,0.1854327768087387,293.24981689453125,297.1499938964844,293.1499938964844,0.2827796041965484,-5540.7080078125,304.1127624511719,0.9695924520492554,0.368122935295105,0.3518821001052856,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259007766842,-3419.88623046875,303.2508544921875,0.4843698441982269,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608319818973541,0.8047682046890259,0.8047682046890259,1.0,1.0,-1.1501773595809937,0.4833636283874511,0.6668137907981873,0.2276961356401443,0.0,0.0,0.3182281255722046,51.44254302978516,76.0,2.0058741569519043,-7439.24462890625,186.99766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275659561157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278955578804016,0.2279000133275985,-4.452054781722836e-06,0.0,0.0001598704548086,0.0,0.0,9.626751899719238,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943614169955253,-2185.888427734375,304.1506042480469,0.7018929719924927,0.1522364020347595,0.1388937085866928,293.525146484375,297.1499938964844,293.1499938964844,0.0088921589776873,-606.6727905273438,301.3262634277344,0.4691349267959595,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837410181760788,-2898.74609375,304.157958984375,0.8353682160377502,0.2610195875167846,0.1840857714414596,293.270263671875,297.1499938964844,293.1499938964844,0.2754545509815216,-5418.32177734375,304.1368103027344,0.9341408610343932,0.3613967597484588,0.3446433842182159,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337993234395,-3420.409912109375,303.2244567871094,0.4691349267959595,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692029774188995,0.8043189644813538,0.8043189644813538,1.0,1.0,-1.1413757801055908,0.4790827333927154,0.6622930765151978,0.2263658195734024,0.0,0.0,0.3166472017765045,58.70891571044922,64.0,31.110700607299805,-7377.48046875,198.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575710028409958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282962352037429,0.2283007055521011,-4.462458036869066e-06,0.0,0.0001599145471118,0.0,0.0,9.66672134399414,0.0,0.0,0.0,0.2925510108470917,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943614169955253,-2185.888427734375,304.1506042480469,0.7018929719924927,0.1522364020347595,0.1388937085866928,293.525146484375,297.1499938964844,293.1499938964844,0.0088921589776873,-606.6727905273438,301.3262634277344,0.4691349267959595,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837410181760788,-2898.74609375,304.157958984375,0.8353682160377502,0.2610195875167846,0.1840857714414596,293.270263671875,297.1499938964844,293.1499938964844,0.2754545509815216,-5418.32177734375,304.1368103027344,0.9341408610343932,0.3613967597484588,0.3446433842182159,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337993234395,-3420.409912109375,303.2244567871094,0.4691349267959595,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692029774188995,0.8043189644813538,0.8043189644813538,1.0,1.0,-1.1413757801055908,0.4790827333927154,0.6622930765151978,0.2263658195734024,0.0,0.0,0.3166472017765045,58.70891571044922,64.0,31.110700607299805,-7377.48046875,198.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575710028409958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282962352037429,0.2283007055521011,-4.462458036869066e-06,0.0,0.0001599145471118,0.0,0.0,9.66672134399414,0.0,0.0,0.0,0.2925510108470917,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936953797936439,-2173.17041015625,304.1515197753906,0.6953297853469849,0.1514142602682113,0.138224184513092,293.533447265625,297.1499938964844,293.1499938964844,0.008690346032381,-597.8491821289062,301.1763000488281,0.4642252922058105,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819917857646942,-2876.52294921875,304.158203125,0.8280448317527771,0.2593278884887695,0.1828672438859939,293.2759094238281,297.1499938964844,293.1499938964844,0.2712956368923187,-5349.47998046875,304.14794921875,0.9217898845672609,0.3571926653385162,0.3403424024581909,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862767264246,-3413.840087890625,303.194580078125,0.4642252922058105,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549001693725,0.8039250373840332,0.8039250373840332,1.0,1.0,-1.134533405303955,0.4757228791713714,0.6588104963302612,0.225412905216217,0.0,0.0,0.31565922498703,60.7838249206543,52.0,24.38371467590332,-7308.82275390625,200.1946716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578783094882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22754767537117,0.2275521457195282,-4.461761363927508e-06,0.0,0.000160226423759,0.0,0.0,9.63076877593994,0.0,0.0,0.0,0.2924246490001678,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936953797936439,-2173.17041015625,304.1515197753906,0.6953297853469849,0.1514142602682113,0.138224184513092,293.533447265625,297.1499938964844,293.1499938964844,0.008690346032381,-597.8491821289062,301.1763000488281,0.4642252922058105,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819917857646942,-2876.52294921875,304.158203125,0.8280448317527771,0.2593278884887695,0.1828672438859939,293.2759094238281,297.1499938964844,293.1499938964844,0.2712956368923187,-5349.47998046875,304.14794921875,0.9217898845672609,0.3571926653385162,0.3403424024581909,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862767264246,-3413.840087890625,303.194580078125,0.4642252922058105,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549001693725,0.8039250373840332,0.8039250373840332,1.0,1.0,-1.134533405303955,0.4757228791713714,0.6588104963302612,0.225412905216217,0.0,0.0,0.31565922498703,60.7838249206543,52.0,24.38371467590332,-7308.82275390625,200.1946716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578783094882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22754767537117,0.2275521457195282,-4.461761363927508e-06,0.0,0.000160226423759,0.0,0.0,9.63076877593994,0.0,0.0,0.0,0.2924246490001678,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929814726114273,-2159.6162109375,304.1521911621094,0.6987586617469788,0.1506932526826858,0.1374817341566085,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557076916098,-587.0679931640625,301.0232238769531,0.4686139523983001,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727664709091,-2861.14208984375,304.157470703125,0.8318753838539124,0.2584435045719147,0.1820677071809768,293.2763671875,297.1499938964844,293.1499938964844,0.2679321765899658,-5294.6591796875,304.1541442871094,0.9251594543457032,0.3538997769355774,0.3370065987110138,293.2225646972656,297.1499938964844,293.1499938964844,0.012079038657248,-3396.92138671875,303.1651306152344,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671116888523102,0.8035311102867126,0.8035311102867126,1.0,1.0,-1.128157138824463,0.4725716710090637,0.655585527420044,0.2245792150497436,0.0,0.0,0.3130566775798797,58.79792022705078,40.0,17.21925926208496,-7229.990234375,194.3339080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582733541727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255860269069671,0.2255904972553253,-4.458358944248175e-06,0.0,0.0001606273435754,0.0,0.0,9.533502578735352,0.0,0.0,0.0,0.2920445501804352,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929814726114273,-2159.6162109375,304.1521911621094,0.6987586617469788,0.1506932526826858,0.1374817341566085,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557076916098,-587.0679931640625,301.0232238769531,0.4686139523983001,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807727664709091,-2861.14208984375,304.157470703125,0.8318753838539124,0.2584435045719147,0.1820677071809768,293.2763671875,297.1499938964844,293.1499938964844,0.2679321765899658,-5294.6591796875,304.1541442871094,0.9251594543457032,0.3538997769355774,0.3370065987110138,293.2225646972656,297.1499938964844,293.1499938964844,0.012079038657248,-3396.92138671875,303.1651306152344,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671116888523102,0.8035311102867126,0.8035311102867126,1.0,1.0,-1.128157138824463,0.4725716710090637,0.655585527420044,0.2245792150497436,0.0,0.0,0.3130566775798797,58.79792022705078,40.0,17.21925926208496,-7229.990234375,194.3339080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582733541727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255860269069671,0.2255904972553253,-4.458358944248175e-06,0.0,0.0001606273435754,0.0,0.0,9.533502578735352,0.0,0.0,0.0,0.2920445501804352,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926360860466957,-2153.10107421875,304.15240478515625,0.7033824324607849,0.1503682136535644,0.1371029317378997,293.5458984375,297.1499938964844,293.1499938964844,0.0083315912634134,-581.2297973632812,300.9454040527344,0.4730343222618103,0.050000000745058,0.0492753759026527,293.2056579589844,297.1499938964844,293.1499938964844,0.1803450435400009,-2855.802001953125,304.1568908691406,0.8370451331138611,0.2581746578216553,0.1817868798971176,293.2757873535156,297.1499938964844,293.1499938964844,0.2664087116718292,-5270.091796875,304.1561584472656,0.9312591552734376,0.3524141907691955,0.3354853689670563,293.2234191894531,297.1499938964844,293.1499938964844,0.0120123503729701,-3386.259521484375,303.1506652832031,0.4730343222618103,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.2640055119991302,0.8033341765403748,0.8033341765403748,1.0,1.0,-1.124982476234436,0.4709969162940979,0.6539856195449829,0.2241822332143783,0.0,0.0,0.3115770816802978,56.71726989746094,40.0,13.697881698608398,-7190.44384765625,189.347885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584427952766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243690341711044,0.2243734896183014,-4.4557041292137e-06,0.0,0.0001607992890058,0.0,0.0,9.472208976745604,0.0,0.0,0.0,0.291800320148468,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922926142811775,-2146.63232421875,304.152587890625,0.7097668647766113,0.1500631421804428,0.1367226392030716,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049453631043,-575.1632690429688,300.8670959472656,0.4783864915370941,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799787878990173,-2851.24072265625,304.15631103515625,0.8442654013633728,0.2579785585403442,0.1815492063760757,293.27490234375,297.1499938964844,293.1499938964844,0.2649292051792145,-5246.345703125,304.15771484375,0.9399849772453308,0.3509940505027771,0.3340157270431518,293.2240905761719,297.1499938964844,293.1499938964844,0.0119388913735747,-3374.341552734375,303.1365051269531,0.4783864915370941,0.050000000745058,0.2332547754049301,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601499557495117,0.8032232522964478,0.8032232522964478,1.0,1.0,-1.1217700242996216,0.4694081842899322,0.6523618102073669,0.2237986028194427,0.0,0.0,0.3099344670772552,54.08625030517578,28.0,11.323064804077148,-7151.4462890625,183.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1585711389780044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230452746152877,0.2230497300624847,-4.452739631233271e-06,0.0,0.0001609295577509,0.0,0.0,9.405531883239746,0.0,0.0,0.0,0.2915324568748474,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916127413511276,-2133.851806640625,304.1528625488281,0.726678729057312,0.1495029926300048,0.1359630823135376,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475445672869,-562.5094604492188,300.7094116210937,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.17937833070755,-2843.7763671875,304.1552124023437,0.8656352162361145,0.2577514946460724,0.181165337562561,293.2726135253906,297.1499938964844,293.1499938964844,0.2620554566383362,-5200.44970703125,304.159912109375,0.9643113613128662,0.3482946455478668,0.3311776220798492,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775155231356,-3347.672119140625,303.10906982421875,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505519688129425,0.8030014634132385,0.8030014634132385,1.0,1.0,-1.1152344942092896,0.4661683738231659,0.6490660905838013,0.2230492234230041,0.0,0.0,0.306167721748352,47.56375503540039,25.0,8.28524398803711,-7073.17333984375,168.95668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586494743824005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200021743774414,0.2200066149234771,-4.445899321581237e-06,0.0,0.0001610090548638,0.0,0.0,9.252793312072754,0.0,0.0,0.0,0.2909190356731415,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916127413511276,-2133.851806640625,304.1528625488281,0.726678729057312,0.1495029926300048,0.1359630823135376,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475445672869,-562.5094604492188,300.7094116210937,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.17937833070755,-2843.7763671875,304.1552124023437,0.8656352162361145,0.2577514946460724,0.181165337562561,293.2726135253906,297.1499938964844,293.1499938964844,0.2620554566383362,-5200.44970703125,304.159912109375,0.9643113613128662,0.3482946455478668,0.3311776220798492,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775155231356,-3347.672119140625,303.10906982421875,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505519688129425,0.8030014634132385,0.8030014634132385,1.0,1.0,-1.1152344942092896,0.4661683738231659,0.6490660905838013,0.2230492234230041,0.0,0.0,0.306167721748352,47.56375503540039,25.0,8.28524398803711,-7073.17333984375,168.95668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586494743824005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200021743774414,0.2200066149234771,-4.445899321581237e-06,0.0,0.0001610090548638,0.0,0.0,9.252793312072754,0.0,0.0,0.0,0.2909190356731415,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910084992647171,-2122.531494140625,304.1529235839844,0.7435109615325928,0.1489769965410232,0.1352804154157638,293.5644226074219,297.1499938964844,293.1499938964844,0.007706394419074,-550.3740234375,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789754182100296,-2838.81787109375,304.1541442871094,0.8886659145355225,0.2576416730880737,0.1809163838624954,293.2699584960937,297.1499938964844,293.1499938964844,0.2593575417995453,-5157.5908203125,304.1610717773437,0.9857346415519714,0.3457227349281311,0.3285138010978699,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362860426306,-3324.31298828125,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423137128353119,0.8027796745300293,0.8027796745300293,1.0,1.0,-1.1094177961349487,0.4632599055767059,0.6461578607559204,0.222447782754898,0.0,0.0,0.3019706904888153,41.991458892822266,25.0,5.346916198730469,-6997.6474609375,156.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584243476390838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165695130825042,0.21657395362854,-4.438029009179445e-06,0.0,0.0001607805606909,0.0,0.0,9.081186294555664,0.0,0.0,0.0,0.2902294099330902,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910084992647171,-2122.531494140625,304.1529235839844,0.7435109615325928,0.1489769965410232,0.1352804154157638,293.5644226074219,297.1499938964844,293.1499938964844,0.007706394419074,-550.3740234375,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789754182100296,-2838.81787109375,304.1541442871094,0.8886659145355225,0.2576416730880737,0.1809163838624954,293.2699584960937,297.1499938964844,293.1499938964844,0.2593575417995453,-5157.5908203125,304.1610717773437,0.9857346415519714,0.3457227349281311,0.3285138010978699,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362860426306,-3324.31298828125,303.0824890136719,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423137128353119,0.8027796745300293,0.8027796745300293,1.0,1.0,-1.1094177961349487,0.4632599055767059,0.6461578607559204,0.222447782754898,0.0,0.0,0.3019706904888153,41.991458892822266,25.0,5.346916198730469,-6997.6474609375,156.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584243476390838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165695130825042,0.21657395362854,-4.438029009179445e-06,0.0,0.0001607805606909,0.0,0.0,9.081186294555664,0.0,0.0,0.0,0.2902294099330902,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904679074883461,-2112.43701171875,304.15283203125,0.7580385208129883,0.148444578051567,0.1346577554941177,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848467484116,-539.009521484375,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786855310201645,-2835.278564453125,304.1532592773437,0.9085707068443298,0.257544070482254,0.180729940533638,293.2671203613281,297.1499938964844,293.1499938964844,0.2561608552932739,-5106.0126953125,304.1628723144531,0.9990000128746032,0.343263030052185,0.3251884579658508,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231107920408,-3305.864501953125,303.05615234375,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360340505838394,0.8025785088539124,0.8025785088539124,1.0,1.0,-1.1034728288650513,0.4602730274200439,0.6431997418403625,0.2218858450651168,0.0,0.0,0.2976489663124084,38.00552368164063,25.0,3.570063591003418,-6925.529296875,147.5843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.15785713493824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130422443151474,0.2130466848611831,-4.429752607393311e-06,0.0,0.0001602049305802,0.0,0.0,8.905572891235352,0.0,0.0,0.0,0.2895213663578033,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904679074883461,-2112.43701171875,304.15283203125,0.7580385208129883,0.148444578051567,0.1346577554941177,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848467484116,-539.009521484375,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786855310201645,-2835.278564453125,304.1532592773437,0.9085707068443298,0.257544070482254,0.180729940533638,293.2671203613281,297.1499938964844,293.1499938964844,0.2561608552932739,-5106.0126953125,304.1628723144531,0.9990000128746032,0.343263030052185,0.3251884579658508,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231107920408,-3305.864501953125,303.05615234375,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360340505838394,0.8025785088539124,0.8025785088539124,1.0,1.0,-1.1034728288650513,0.4602730274200439,0.6431997418403625,0.2218858450651168,0.0,0.0,0.2976489663124084,38.00552368164063,25.0,3.570063591003418,-6925.529296875,147.5843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.15785713493824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130422443151474,0.2130466848611831,-4.429752607393311e-06,0.0,0.0001602049305802,0.0,0.0,8.905572891235352,0.0,0.0,0.0,0.2895213663578033,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898803323507309,-2101.25390625,304.15289306640625,0.7669379711151123,0.1479285359382629,0.1341059654951095,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777243331074,-527.9053955078125,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785876154899597,-2833.99853515625,304.1523132324219,0.9225502014160156,0.2580611407756805,0.1808794736862182,293.2544250488281,297.1499938964844,293.1499938964844,0.2442246824502945,-4913.2568359375,304.1783142089844,0.9990000128746032,0.3428352177143097,0.3130471408367157,293.225341796875,297.1499938964844,293.1499938964844,0.0114269936457276,-3289.087890625,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308477461338043,0.8023773431777954,0.8023773431777954,1.0,1.0,-1.0875118970870972,0.4524710178375244,0.6350408792495728,0.2199131101369857,0.0,0.0,0.2908345460891723,35.68996047973633,25.0,21.64281272888184,-6813.00927734375,139.04873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.156887486577034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084354013204574,0.2084398120641708,-4.420681307237828e-06,0.0,0.0001592208573129,0.0,0.0,8.681159019470215,0.0,0.0,0.0,0.2886223495006561,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898803323507309,-2101.25390625,304.15289306640625,0.7669379711151123,0.1479285359382629,0.1341059654951095,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777243331074,-527.9053955078125,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785876154899597,-2833.99853515625,304.1523132324219,0.9225502014160156,0.2580611407756805,0.1808794736862182,293.2544250488281,297.1499938964844,293.1499938964844,0.2442246824502945,-4913.2568359375,304.1783142089844,0.9990000128746032,0.3428352177143097,0.3130471408367157,293.225341796875,297.1499938964844,293.1499938964844,0.0114269936457276,-3289.087890625,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308477461338043,0.8023773431777954,0.8023773431777954,1.0,1.0,-1.0875118970870972,0.4524710178375244,0.6350408792495728,0.2199131101369857,0.0,0.0,0.2908345460891723,35.68996047973633,25.0,21.64281272888184,-6813.00927734375,139.04873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.156887486577034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084354013204574,0.2084398120641708,-4.420681307237828e-06,0.0,0.0001592208573129,0.0,0.0,8.681159019470215,0.0,0.0,0.0,0.2886223495006561,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895955637097358,-2095.816162109375,304.1528625488281,0.7710989713668823,0.1476962268352508,0.1338536590337753,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751507930457,-522.2822265625,300.1507568359375,0.5281898379325867,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787356734275818,-2835.8720703125,304.1516418457031,0.929559588432312,0.2585082650184631,0.1811368763446808,293.24371337890625,297.1499938964844,293.1499938964844,0.2388904392719268,-4825.26220703125,304.182861328125,0.9990000128746032,0.3436152040958404,0.3074584603309631,293.22515869140625,297.1499938964844,293.1499938964844,0.011380192823708,-3280.759765625,303.0199584960937,0.5281898379325867,0.050000000745058,0.2297028005123138,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071228027344,1.0,0.2286092787981033,0.8022767901420593,0.8022767901420593,1.0,1.0,-1.0807965993881226,0.4491893351078033,0.6316072344779968,0.2190844416618347,0.0,0.0,0.2861270904541015,34.692657470703125,25.0,20.494911193847656,-6742.10498046875,135.4329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.1561911851167678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049180567264557,0.204922467470169,-4.414027898747008e-06,0.0,0.0001585142017574,0.0,0.0,8.511486053466797,0.0,0.0,0.0,0.2879589796066284,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893691256642341,-2091.5634765625,304.1527709960937,0.7749592661857605,0.1474383175373077,0.1336150765419006,293.58367919921875,297.1499938964844,293.1499938964844,0.007077136542648,-516.9556274414062,300.06939697265625,0.5316036343574524,0.050000000745058,0.0483915619552135,293.171875,297.1499938964844,293.1499938964844,0.1790249794721603,-2839.630126953125,304.1508178710937,0.936148166656494,0.2589729726314544,0.1814317256212234,293.2314147949219,297.1499938964844,293.1499938964844,0.2339987307786941,-4745.8681640625,304.1857604980469,0.9990000128746032,0.3448403477668762,0.3024059534072876,293.2250671386719,297.1499938964844,293.1499938964844,0.0113403443247079,-3274.196533203125,303.007568359375,0.5316036343574524,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265723645687103,0.8022244572639465,0.8022244572639465,1.0,1.0,-1.074575424194336,0.4461359083652496,0.6284395456314087,0.218371495604515,0.0,0.0,0.2817572653293609,33.80524444580078,25.0,12.422290802001951,-6674.53955078125,132.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0078125,18000.0,0.0,0.0,0.1553287655115127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201363131403923,0.2013675272464752,-4.406333573570009e-06,0.0,0.0001576389477122,0.0,0.0,8.339221000671387,0.0,0.0,0.0,0.2872792780399322,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884806588292121,-2075.009521484375,304.1533508300781,0.7803710103034973,0.1459140926599502,0.1324940174818039,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904133513569,-506.8486022949219,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044592142105,-2849.81689453125,304.1492614746094,0.9476628303527832,0.2598739564418793,0.182026669383049,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000671863556,-4613.17578125,304.1873779296875,0.9990000128746032,0.3481224775314331,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751554697752,-3264.6806640625,302.98114013671875,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230187952518463,0.8021197319030762,0.8021197319030762,1.0,1.0,-1.0632314682006836,0.4405481219291687,0.6226833462715149,0.2171365469694137,0.0,0.0,0.274714320898056,32.31822967529297,28.0,-3.438837766647339,-6569.30078125,126.66481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.153165802359581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391764640808,0.1955435574054718,-4.3920499592786655e-06,0.0,0.0001554438204038,0.0,0.0,8.056295394897461,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884806588292121,-2075.009521484375,304.1533508300781,0.7803710103034973,0.1459140926599502,0.1324940174818039,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904133513569,-506.8486022949219,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044592142105,-2849.81689453125,304.1492614746094,0.9476628303527832,0.2598739564418793,0.182026669383049,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000671863556,-4613.17578125,304.1873779296875,0.9990000128746032,0.3481224775314331,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751554697752,-3264.6806640625,302.98114013671875,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230187952518463,0.8021197319030762,0.8021197319030762,1.0,1.0,-1.0632314682006836,0.4405481219291687,0.6226833462715149,0.2171365469694137,0.0,0.0,0.274714320898056,32.31822967529297,28.0,-3.438837766647339,-6569.30078125,126.66481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.153165802359581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391764640808,0.1955435574054718,-4.3920499592786655e-06,0.0,0.0001554438204038,0.0,0.0,8.056295394897461,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871954709291458,-2051.0908203125,304.15435791015625,0.7808775305747986,0.1442960202693939,0.1308783441781997,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121721804142,-497.03656005859375,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328692913055,-2856.676025390625,304.148681640625,0.9532585144042968,0.2600796818733215,0.1823617219924926,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234224081039,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514348864555359,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222069874405,-3257.585693359375,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212900668382644,0.8020150661468506,0.8020150661468506,1.0,1.0,-1.0565547943115234,0.437187910079956,0.6193668246269226,0.2165970802307129,0.0,0.0,0.2689165472984314,31.610811233520508,46.0,-10.747355461120604,-6493.0439453125,123.7495346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971103906631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909706145524978,0.1909749954938888,-4.380920927360421e-06,0.0,0.0001528369321022,0.0,0.0,7.836557388305664,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871954709291458,-2051.0908203125,304.15435791015625,0.7808775305747986,0.1442960202693939,0.1308783441781997,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121721804142,-497.03656005859375,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328692913055,-2856.676025390625,304.148681640625,0.9532585144042968,0.2600796818733215,0.1823617219924926,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234224081039,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514348864555359,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222069874405,-3257.585693359375,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212900668382644,0.8020150661468506,0.8020150661468506,1.0,1.0,-1.0565547943115234,0.437187910079956,0.6193668246269226,0.2165970802307129,0.0,0.0,0.2689165472984314,31.610811233520508,46.0,-10.747355461120604,-6493.0439453125,123.7495346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971103906631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909706145524978,0.1909749954938888,-4.380920927360421e-06,0.0,0.0001528369321022,0.0,0.0,7.836557388305664,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866743251681327,-2041.8504638671875,304.1537475585937,0.7671622037887573,0.143354058265686,0.1300298273563385,293.601318359375,297.1499938964844,293.1499938964844,0.0065589547157287,-488.8601989746094,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499443292617,-2855.85498046875,304.1492614746094,0.9361101388931274,0.2590646147727966,0.1819290220737457,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435253620147,-4760.302734375,304.149658203125,0.9990000128746032,0.3512532711029053,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225152552127,-3262.09716796875,302.924072265625,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.227311223745346,0.8019288182258606,0.8019288182258606,1.0,1.0,-1.0719265937805176,0.4443816840648651,0.6275449395179749,0.2192258536815643,0.0,0.0,0.2671590745449066,33.943992614746094,49.0,-40.3549919128418,-6493.02783203125,131.7963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478863656520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451806545257,0.1884495615959167,-4.372838702693116e-06,0.0,0.0001500858634244,0.0,0.0,7.712563037872314,0.0,0.0,0.0,0.2847334444522857,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866743251681327,-2041.8504638671875,304.1537475585937,0.7671622037887573,0.143354058265686,0.1300298273563385,293.601318359375,297.1499938964844,293.1499938964844,0.0065589547157287,-488.8601989746094,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499443292617,-2855.85498046875,304.1492614746094,0.9361101388931274,0.2590646147727966,0.1819290220737457,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435253620147,-4760.302734375,304.149658203125,0.9990000128746032,0.3512532711029053,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225152552127,-3262.09716796875,302.924072265625,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.227311223745346,0.8019288182258606,0.8019288182258606,1.0,1.0,-1.0719265937805176,0.4443816840648651,0.6275449395179749,0.2192258536815643,0.0,0.0,0.2671590745449066,33.943992614746094,49.0,-40.3549919128418,-6493.02783203125,131.7963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478863656520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451806545257,0.1884495615959167,-4.372838702693116e-06,0.0,0.0001500858634244,0.0,0.0,7.712563037872314,0.0,0.0,0.0,0.2847334444522857,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864335149526596,-2037.9447021484373,304.15289306640625,0.7535944581031799,0.1428128033876419,0.1294544041156768,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132497645914,-481.0597229003906,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796142011880874,-2848.00634765625,304.15057373046875,0.9162697792053224,0.257475733757019,0.1809414774179458,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522265434265,-5007.1279296875,304.12530517578125,0.9990000128746032,0.3451107740402221,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320743501186,-3269.063720703125,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885265350341,0.8018426299095154,0.8018426299095154,1.0,1.0,-1.0893350839614868,0.452527791261673,0.6368072628974915,0.2222549021244049,0.0,0.0,0.2715853750705719,36.72107696533203,52.0,-34.93119812011719,-6572.017578125,141.40879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455517560243606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796595573425,0.1909840255975723,-4.37379003415117e-06,0.0,0.0001477165351388,0.0,0.0,7.824607372283935,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
