time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864335149526596,-2037.9447021484373,304.15289306640625,0.7535944581031799,0.1428128033876419,0.1294544041156768,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132497645914,-481.0597229003906,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796142011880874,-2848.00634765625,304.15057373046875,0.9162697792053224,0.257475733757019,0.1809414774179458,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522265434265,-5007.1279296875,304.12530517578125,0.9990000128746032,0.3451107740402221,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320743501186,-3269.063720703125,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885265350341,0.8018426299095154,0.8018426299095154,1.0,1.0,-1.0893350839614868,0.452527791261673,0.6368072628974915,0.2222549021244049,0.0,0.0,0.2715853750705719,36.72107696533203,52.0,-34.93119812011719,-6572.017578125,141.40879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455517560243606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796595573425,0.1909840255975723,-4.37379003415117e-06,0.0,0.0001477165351388,0.0,0.0,7.824607372283935,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865993723273277,-2041.2076416015625,304.1520690917969,0.7479110956192017,0.1431474387645721,0.1296169757843017,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375472091138,-476.7178039550781,299.27813720703125,0.5161709785461426,0.050000000745058,0.048553142696619,293.1755065917969,297.1499938964844,293.1499938964844,0.1789572536945343,-2839.572509765625,304.15167236328125,0.9066632390022278,0.2564030289649963,0.1803158521652221,293.22540283203125,297.1499938964844,293.1499938964844,0.2552263438701629,-5106.64306640625,304.11871337890625,0.9987689256668092,0.3405972123146057,0.325055718421936,293.2279052734375,297.1499938964844,293.1499938964844,0.0112266894429922,-3269.739990234375,302.8746337890625,0.5161709785461426,0.050000000745058,0.2303152084350586,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363008707761764,0.8017995357513428,0.8017995357513428,1.0,1.0,-1.0968257188796997,0.4560148417949676,0.6408109068870544,0.2236217260360717,0.0,0.0,0.2733955681324005,38.19395065307617,52.0,-24.638296127319336,-6604.638671875,146.1356658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446649879217147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924125105142593,0.1924168914556503,-4.376624474389246e-06,0.0,0.0001468165719415,0.0,0.0,7.89209508895874,0.0,0.0,0.0,0.2853810787200928,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869237259030342,-2047.31884765625,304.1510925292969,0.7396433353424072,0.1434442102909088,0.1300334930419922,293.6126708984375,297.1499938964844,293.1499938964844,0.006265478208661,-472.4437255859375,299.1910705566406,0.5090349912643433,0.050000000745058,0.0486433245241642,293.1780090332031,297.1499938964844,293.1499938964844,0.1781840920448303,-2829.573486328125,304.1527709960937,0.893593430519104,0.2555845081806183,0.1796927750110626,293.2409973144531,297.1499938964844,293.1499938964844,0.2517370283603668,-5047.7646484375,304.1307067871094,0.9857492446899414,0.3365739583969116,0.3210922181606293,293.22869873046875,297.1499938964844,293.1499938964844,0.01122781727463,-3271.01025390625,302.8589782714844,0.5090349912643433,0.050000000745058,0.2307429909706115,291.1322937011719,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390275001525879,0.8015841245651245,0.8015841245651245,1.0,1.0,-1.092352271080017,0.453745573759079,0.6386067271232605,0.2232415974140167,0.0,0.0,0.2745810449123382,40.43381881713867,55.0,-2.0116782188415527,-6606.74072265625,149.10726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439570039510727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936379075050354,0.1936422884464264,-4.379538495413726e-06,0.0,0.0001460980565752,0.0,0.0,7.950798511505127,0.0,0.0,0.0,0.2856134474277496,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868207737803459,-2045.08837890625,304.15093994140625,0.7256118655204773,0.1431136727333068,0.1301183849573135,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111953109502,-462.8078308105469,299.0236511230469,0.4981544315814972,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771687269210815,-2816.31494140625,304.1534729003906,0.8738102316856384,0.2548950910568237,0.179153099656105,293.2550048828125,297.1499938964844,293.1499938964844,0.246420681476593,-4958.07275390625,304.1456604003906,0.961322009563446,0.3313974142074585,0.315579354763031,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041076645255,-3267.20458984375,302.82916259765625,0.4981544315814972,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441354990005493,0.8011534214019775,0.8011534214019775,1.0,1.0,-1.0863078832626345,0.4506149888038635,0.6356928944587708,0.2228547483682632,0.0,0.0,0.2722886204719543,44.48851013183594,58.0,17.655439376831055,-6556.30859375,154.9642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.142887607216835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928867697715759,0.1928911507129669,-4.381420239951694e-06,0.0,0.0001450127601856,0.0,0.0,7.921213150024414,0.0,0.0,0.0,0.2855304777622223,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868207737803459,-2045.08837890625,304.15093994140625,0.7256118655204773,0.1431136727333068,0.1301183849573135,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111953109502,-462.8078308105469,299.0236511230469,0.4981544315814972,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771687269210815,-2816.31494140625,304.1534729003906,0.8738102316856384,0.2548950910568237,0.179153099656105,293.2550048828125,297.1499938964844,293.1499938964844,0.246420681476593,-4958.07275390625,304.1456604003906,0.961322009563446,0.3313974142074585,0.315579354763031,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041076645255,-3267.20458984375,302.82916259765625,0.4981544315814972,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441354990005493,0.8011534214019775,0.8011534214019775,1.0,1.0,-1.0863078832626345,0.4506149888038635,0.6356928944587708,0.2228547483682632,0.0,0.0,0.2722886204719543,44.48851013183594,58.0,17.655439376831055,-6556.30859375,154.9642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.142887607216835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928867697715759,0.1928911507129669,-4.381420239951694e-06,0.0,0.0001450127601856,0.0,0.0,7.921213150024414,0.0,0.0,0.0,0.2855304777622223,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864226594567298,-2037.556640625,304.1513061523437,0.7132101655006409,0.1424382925033569,0.1296925097703933,293.6239929199219,297.1499938964844,293.1499938964844,0.005959803238511,-453.44036865234375,298.8482666015625,0.4897382855415344,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768307089805603,-2812.059326171875,304.1528625488281,0.8587973117828369,0.2545068562030792,0.1789691746234893,293.2585754394531,297.1499938964844,293.1499938964844,0.2432652562856674,-4905.56640625,304.1522521972656,0.939853012561798,0.3280018270015716,0.3122193813323974,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884847283363,-3266.384521484375,302.7969055175781,0.4897382855415344,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489036321640014,0.8007226586341858,0.8007226586341858,1.0,1.0,-1.0825626850128174,0.4485788643360138,0.633983850479126,0.2228253036737442,0.0,0.0,0.2702872455120086,48.20546722412109,61.0,10.348549842834473,-6496.49658203125,160.7769317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438587665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912814825773239,0.1912858486175537,-4.378410721983528e-06,0.0,0.0001441564672859,0.0,0.0,7.845787048339844,0.0,0.0,0.0,0.2852426469326019,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864226594567298,-2037.556640625,304.1513061523437,0.7132101655006409,0.1424382925033569,0.1296925097703933,293.6239929199219,297.1499938964844,293.1499938964844,0.005959803238511,-453.44036865234375,298.8482666015625,0.4897382855415344,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768307089805603,-2812.059326171875,304.1528625488281,0.8587973117828369,0.2545068562030792,0.1789691746234893,293.2585754394531,297.1499938964844,293.1499938964844,0.2432652562856674,-4905.56640625,304.1522521972656,0.939853012561798,0.3280018270015716,0.3122193813323974,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884847283363,-3266.384521484375,302.7969055175781,0.4897382855415344,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489036321640014,0.8007226586341858,0.8007226586341858,1.0,1.0,-1.0825626850128174,0.4485788643360138,0.633983850479126,0.2228253036737442,0.0,0.0,0.2702872455120086,48.20546722412109,61.0,10.348549842834473,-6496.49658203125,160.7769317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438587665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912814825773239,0.1912858486175537,-4.378410721983528e-06,0.0,0.0001441564672859,0.0,0.0,7.845787048339844,0.0,0.0,0.0,0.2852426469326019,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.08598193526268,-2029.2833251953125,304.1515808105469,0.7014464735984802,0.1417300254106521,0.1291910111904144,293.62939453125,297.1499938964844,293.1499938964844,0.0058092139661312,-443.9789733886719,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765684634447097,-2808.78173828125,304.15234375,0.8463894128799438,0.2541180551052093,0.1788063794374466,293.2584228515625,297.1499938964844,293.1499938964844,0.2408396899700164,-4865.71728515625,304.1554870605469,0.9210169315338136,0.3252740204334259,0.3096743524074554,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718140542507,-3265.6240234375,302.7638854980469,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534132897853851,0.8005560040473938,0.8005560040473938,1.0,1.0,-1.0796791315078735,0.4469732642173767,0.6327059268951416,0.2229628413915634,0.0,0.0,0.2681168913841247,51.743499755859375,49.0,4.688118934631348,-6442.248046875,166.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413599103689193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897196024656295,0.1897239685058593,-4.375172920845216e-06,0.0,0.0001434623263776,0.0,0.0,7.772055149078369,0.0,0.0,0.0,0.2849495410919189,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.08598193526268,-2029.2833251953125,304.1515808105469,0.7014464735984802,0.1417300254106521,0.1291910111904144,293.62939453125,297.1499938964844,293.1499938964844,0.0058092139661312,-443.9789733886719,298.6703796386719,0.4824203848838806,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765684634447097,-2808.78173828125,304.15234375,0.8463894128799438,0.2541180551052093,0.1788063794374466,293.2584228515625,297.1499938964844,293.1499938964844,0.2408396899700164,-4865.71728515625,304.1554870605469,0.9210169315338136,0.3252740204334259,0.3096743524074554,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718140542507,-3265.6240234375,302.7638854980469,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534132897853851,0.8005560040473938,0.8005560040473938,1.0,1.0,-1.0796791315078735,0.4469732642173767,0.6327059268951416,0.2229628413915634,0.0,0.0,0.2681168913841247,51.743499755859375,49.0,4.688118934631348,-6442.248046875,166.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413599103689193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897196024656295,0.1897239685058593,-4.375172920845216e-06,0.0,0.0001434623263776,0.0,0.0,7.772055149078369,0.0,0.0,0.0,0.2849495410919189,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856763795018196,-2023.5738525390625,304.1517944335937,0.69989413022995,0.1413212120532989,0.1288270056247711,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104411534965,-437.65814208984375,298.5625305175781,0.4818330705165863,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.176371693611145,-2806.30419921875,304.1522216796875,0.8452308773994446,0.253897875547409,0.178652822971344,293.2575988769531,297.1499938964844,293.1499938964844,0.2394892871379852,-4843.6953125,304.1567077636719,0.9181570410728456,0.3237876892089844,0.3082475662231445,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375600099563,-3260.687255859375,302.7437744140625,0.4818330705165863,0.050000000745058,0.2329359501600265,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.16473388671875,1.0,0.253157377243042,0.8004560470581055,0.8004560470581055,1.0,1.0,-1.0774253606796265,0.4457552134990692,0.6316701769828796,0.2229814678430557,0.0,0.0,0.266929030418396,52.01758193969727,49.0,2.8538291454315186,-6410.603515625,166.32308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410056352615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888300627470016,0.1888344287872314,-4.373190677142702e-06,0.0,0.000143102792208,0.0,0.0,7.729912757873535,0.0,0.0,0.0,0.2847810089588165,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854503139853477,-2019.34326171875,304.1519470214844,0.7010927796363831,0.1410433799028396,0.1285630762577057,293.63446044921875,297.1499938964844,293.1499938964844,0.0056408965028822,-433.138427734375,298.4907531738281,0.4830064475536346,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.176225408911705,-2804.446044921875,304.15216064453125,0.8469262719154358,0.2537848651409149,0.1785449236631393,293.2568664550781,297.1499938964844,293.1499938964844,0.2385865300893783,-4828.99658203125,304.1573791503906,0.9195190072059632,0.3228417932987213,0.3073129057884216,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037464812397,-3255.233642578125,302.73052978515625,0.4830064475536346,0.050000000745058,0.2328271269798278,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.61541748046875,291.16552734375,1.0,0.2520608305931091,0.8003893494606018,0.8003893494606018,1.0,1.0,-1.0756993293762207,0.4448355734348297,0.6308637261390686,0.2229628562927246,0.0,0.0,0.2660432159900665,51.42275238037109,37.0,2.8112261295318604,-6389.900390625,164.74107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407857090234756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882299780845642,0.188234344124794,-4.37192784374929e-06,0.0,0.0001428796094842,0.0,0.0,7.701647281646728,0.0,0.0,0.0,0.2846675813198089,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851147100329399,-2013.0662841796875,304.1522216796875,0.7045061588287354,0.1406221836805343,0.1281678080558776,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518820881843,-427.2934875488281,298.40093994140625,0.4858274757862091,0.050000000745058,0.0490278862416744,293.1724548339844,297.1499938964844,293.1499938964844,0.1760553270578384,-2802.29052734375,304.1520690917969,0.8513261675834656,0.2536846995353699,0.1784185916185379,293.2557983398437,297.1499938964844,293.1499938964844,0.2374725639820099,-4810.89599609375,304.1580505371094,0.924194872379303,0.3217013776302337,0.3061619400978088,293.2362976074219,297.1499938964844,293.1499938964844,0.0110530415549874,-3246.772705078125,302.7140197753906,0.4858274757862091,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.612548828125,291.16619873046875,1.0,0.2497699856758117,0.8003060221672058,0.8003060221672058,1.0,1.0,-1.0733143091201782,0.4435760080814361,0.6297382712364197,0.2229096442461013,0.0,0.0,0.2648852169513702,50.01549530029297,37.0,2.1262917518615723,-6363.05029296875,161.4938201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1405227929353714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874096393585205,0.1874140202999115,-4.370274837128818e-06,0.0,0.0001426127564627,0.0,0.0,7.663178443908691,0.0,0.0,0.0,0.284515380859375,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847157165408134,-2005.611083984375,304.15252685546875,0.7098768949508667,0.1401609182357788,0.1276951432228088,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607172496616,-421.2425842285156,298.3109741210937,0.4900080561637878,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759043186903,-2800.38232421875,304.1519775390625,0.8582138419151306,0.2536300718784332,0.1783058047294616,293.2545471191406,297.1499938964844,293.1499938964844,0.2363742887973785,-4793.07958984375,304.1585998535156,0.9320266246795654,0.3206032514572143,0.305028349161148,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946588054299,-3236.790283203125,302.6976623535156,0.4900080561637878,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465912848711013,0.8002181649208069,0.8002181649208069,1.0,1.0,-1.0707050561904907,0.4422079026699066,0.6284971833229065,0.2228258550167083,0.0,0.0,0.2637207806110382,47.98728561401367,25.0,2.0366156101226807,-6336.22216796875,157.06661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1402651816606521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186579018831253,0.1865833848714828,-4.368551344668958e-06,0.0,0.0001423513167537,0.0,0.0,7.624194622039795,0.0,0.0,0.0,0.2843608260154724,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838207677006721,-1988.8997802734373,304.1531677246094,0.7256467342376709,0.139218658208847,0.1266471296548843,293.64306640625,297.1499938964844,293.1499938964844,0.0052744057029485,-408.66107177734375,298.131591796875,0.5027812123298645,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756391674280166,-2797.01953125,304.1517639160156,0.8801867961883545,0.253639817237854,0.1781258583068847,293.25177001953125,297.1499938964844,293.1499938964844,0.2341927886009216,-4757.70703125,304.15936279296875,0.9565714597702026,0.3185154795646667,0.3028127551078796,293.2377319335937,297.1499938964844,293.1499938964844,0.01085951551795,-3212.922607421875,302.66552734375,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380021959543228,0.800042450428009,0.800042450428009,1.0,1.0,-1.0650838613510132,0.439277321100235,0.6258065700531006,0.2226048856973648,0.0,0.0,0.2610597312450409,42.4715690612793,25.0,3.193674802780152,-6281.05859375,145.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397383213043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847665160894394,0.1847708821296692,-4.364928827271797e-06,0.0,0.0001418166211806,0.0,0.0,7.539551734924316,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838207677006721,-1988.8997802734373,304.1531677246094,0.7256467342376709,0.139218658208847,0.1266471296548843,293.64306640625,297.1499938964844,293.1499938964844,0.0052744057029485,-408.66107177734375,298.131591796875,0.5027812123298645,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756391674280166,-2797.01953125,304.1517639160156,0.8801867961883545,0.253639817237854,0.1781258583068847,293.25177001953125,297.1499938964844,293.1499938964844,0.2341927886009216,-4757.70703125,304.15936279296875,0.9565714597702026,0.3185154795646667,0.3028127551078796,293.2377319335937,297.1499938964844,293.1499938964844,0.01085951551795,-3212.922607421875,302.66552734375,0.5027812123298645,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380021959543228,0.800042450428009,0.800042450428009,1.0,1.0,-1.0650838613510132,0.439277321100235,0.6258065700531006,0.2226048856973648,0.0,0.0,0.2610597312450409,42.4715690612793,25.0,3.193674802780152,-6281.05859375,145.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397383213043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847665160894394,0.1847708821296692,-4.364928827271797e-06,0.0,0.0001418166211806,0.0,0.0,7.539551734924316,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829686820507049,-1973.0458984375,304.1535339355469,0.7390178442001343,0.1382853537797927,0.1256520748138427,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991354510188,-396.6347351074219,297.9520263671875,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755103319883346,-2795.42041015625,304.1513671875,0.9004974365234375,0.2537132799625397,0.1780542582273483,293.2488708496094,297.1499938964844,293.1499938964844,0.2321611195802688,-4724.845703125,304.1596069335937,0.975961685180664,0.3165282011032104,0.3007579743862152,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449796050786,-3192.7802734375,302.63385009765625,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315911948680877,0.7998667359352112,0.7998667359352112,1.0,1.0,-1.0602082014083862,0.4367040395736694,0.6235041618347168,0.2224923372268676,0.0,0.0,0.2581090331077575,38.28565979003906,25.0,2.106419324874878,-6225.6865234375,136.68165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391523033380508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827022284269333,0.182706594467163,-4.360803814051906e-06,0.0,0.0001412218989571,0.0,0.0,7.443459987640381,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829686820507049,-1973.0458984375,304.1535339355469,0.7390178442001343,0.1382853537797927,0.1256520748138427,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991354510188,-396.6347351074219,297.9520263671875,0.5148573517799377,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755103319883346,-2795.42041015625,304.1513671875,0.9004974365234375,0.2537132799625397,0.1780542582273483,293.2488708496094,297.1499938964844,293.1499938964844,0.2321611195802688,-4724.845703125,304.1596069335937,0.975961685180664,0.3165282011032104,0.3007579743862152,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449796050786,-3192.7802734375,302.63385009765625,0.5148573517799377,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315911948680877,0.7998667359352112,0.7998667359352112,1.0,1.0,-1.0602082014083862,0.4367040395736694,0.6235041618347168,0.2224923372268676,0.0,0.0,0.2581090331077575,38.28565979003906,25.0,2.106419324874878,-6225.6865234375,136.68165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391523033380508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827022284269333,0.182706594467163,-4.360803814051906e-06,0.0,0.0001412218989571,0.0,0.0,7.443459987640381,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.082166701555252,-1958.18115234375,304.1536865234375,0.7500883340835571,0.1373609602451324,0.1247072964906692,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326890148222,-385.0573425292969,297.7715759277344,0.5255150198936462,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754258573055267,-2794.39208984375,304.15106201171875,0.9185482859611512,0.2537460029125213,0.1779977679252624,293.2460327148437,297.1499938964844,293.1499938964844,0.2302580624818802,-4694.109375,304.1595764160156,0.9896193742752076,0.314599335193634,0.2988103032112121,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483250856399,-3176.04833984375,302.6019897460937,0.5255150198936462,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266207635402679,0.7997307181358337,0.7997307181358337,1.0,1.0,-1.0558534860610962,0.434382677078247,0.6214707493782043,0.2224622070789337,0.0,0.0,0.2552287876605987,35.256568908691406,25.0,0.9282926321029664,-6174.45751953125,130.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384767740964889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180677130818367,0.1806814819574356,-4.35655829278403e-06,0.0,0.0001405363291269,0.0,0.0,7.349184989929199,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.082166701555252,-1958.18115234375,304.1536865234375,0.7500883340835571,0.1373609602451324,0.1247072964906692,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326890148222,-385.0573425292969,297.7715759277344,0.5255150198936462,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754258573055267,-2794.39208984375,304.15106201171875,0.9185482859611512,0.2537460029125213,0.1779977679252624,293.2460327148437,297.1499938964844,293.1499938964844,0.2302580624818802,-4694.109375,304.1595764160156,0.9896193742752076,0.314599335193634,0.2988103032112121,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483250856399,-3176.04833984375,302.6019897460937,0.5255150198936462,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266207635402679,0.7997307181358337,0.7997307181358337,1.0,1.0,-1.0558534860610962,0.434382677078247,0.6214707493782043,0.2224622070789337,0.0,0.0,0.2552287876605987,35.256568908691406,25.0,0.9282926321029664,-6174.45751953125,130.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384767740964889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180677130818367,0.1806814819574356,-4.35655829278403e-06,0.0,0.0001405363291269,0.0,0.0,7.349184989929199,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813955292105674,-1943.91796875,304.1537475585937,0.7592276334762573,0.1364452540874481,0.1238008588552475,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727255150675,-373.7669677734375,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753368377685547,-2793.28759765625,304.1508483886719,0.934485673904419,0.2537375688552856,0.1779336184263229,293.2432556152344,297.1499938964844,293.1499938964844,0.2282821834087371,-4662.0302734375,304.1596984863281,0.9990032315254213,0.3127309381961822,0.2967666983604431,293.2392578125,297.1499938964844,293.1499938964844,0.0105628296732902,-3161.36572265625,302.5700378417969,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227462232112884,0.7995947003364563,0.7995947003364563,1.0,1.0,-1.0516412258148191,0.432129293680191,0.6195119023323059,0.2224541753530502,0.0,0.0,0.2523156702518463,33.010311126708984,25.0,0.5811507701873779,-6125.39208984375,125.0580062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377060562372207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659657955169,0.1786703169345855,-4.35239826401812e-06,0.0,0.0001397541491314,0.0,0.0,7.255966663360596,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813955292105674,-1943.91796875,304.1537475585937,0.7592276334762573,0.1364452540874481,0.1238008588552475,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727255150675,-373.7669677734375,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753368377685547,-2793.28759765625,304.1508483886719,0.934485673904419,0.2537375688552856,0.1779336184263229,293.2432556152344,297.1499938964844,293.1499938964844,0.2282821834087371,-4662.0302734375,304.1596984863281,0.9990032315254213,0.3127309381961822,0.2967666983604431,293.2392578125,297.1499938964844,293.1499938964844,0.0105628296732902,-3161.36572265625,302.5700378417969,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227462232112884,0.7995947003364563,0.7995947003364563,1.0,1.0,-1.0516412258148191,0.432129293680191,0.6195119023323059,0.2224541753530502,0.0,0.0,0.2523156702518463,33.010311126708984,25.0,0.5811507701873779,-6125.39208984375,125.0580062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377060562372207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659657955169,0.1786703169345855,-4.35239826401812e-06,0.0,0.0001397541491314,0.0,0.0,7.255966663360596,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810099244117736,-1936.7789306640625,304.1537780761719,0.7620853185653687,0.1359630674123764,0.1233569830656051,293.6539001464844,297.1499938964844,293.1499938964844,0.0046955994330346,-368.2532043457031,297.5008850097656,0.5378924608230591,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.1752990186214447,-2792.804931640625,304.1507873535156,0.9398711323738098,0.2537797689437866,0.1779200136661529,293.24072265625,297.1499938964844,293.1499938964844,0.2252732366323471,-4611.92529296875,304.1634521484375,0.9990000128746032,0.3120434284210205,0.2935062646865845,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249546468257,-3154.84814453125,302.5541381835937,0.5378924608230591,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210701704025268,0.7995266914367676,0.7995266914367676,1.0,1.0,-1.0470082759857178,0.4297921657562256,0.6172161102294922,0.2220897376537323,0.0,0.0,0.2507202327251434,32.26609420776367,25.0,3.661052227020264,-6095.77099609375,122.60143280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1372821778059005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776340752840042,0.1776384264230728,-4.350332346803043e-06,0.0,0.0001393239508615,0.0,0.0,7.208371162414551,0.0,0.0,0.0,0.2827134430408478,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805591493844986,-1928.3868408203125,304.1539001464844,0.7642402648925781,0.1353811174631118,0.1228610873222351,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186097897589,-362.67132568359375,297.41241455078125,0.5405813455581665,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752875447273254,-2792.624267578125,304.1506652832031,0.9444608092308044,0.2539193630218506,0.1779682636260986,293.23590087890625,297.1499938964844,293.1499938964844,0.2217827141284942,-4554.1015625,304.1673278808594,0.9990000128746032,0.3118388056755066,0.2898472249507904,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863531887531,-3147.899658203125,302.5385437011719,0.5405813455581665,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195279151201248,0.7994673848152161,0.7994673848152161,1.0,1.0,-1.0418981313705444,0.4272356331348419,0.6146625280380249,0.2216373980045318,0.0,0.0,0.2485544085502624,31.64657592773437,25.0,8.209368705749512,-6061.7939453125,120.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.1368209272623062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763681918382644,0.176372542977333,-4.348123184172437e-06,0.0,0.0001388558594044,0.0,0.0,7.150612831115723,0.0,0.0,0.0,0.2824865877628326,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794940814375877,-1908.63916015625,304.15435791015625,0.7673966884613037,0.1340783387422561,0.1216525882482528,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672726653516,-351.6303100585937,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897815942764,-2793.90869140625,304.1502685546875,0.9526147842407228,0.2541161179542541,0.1781342774629593,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965136528015,-4453.34033203125,304.17156982421875,0.9990000128746032,0.3124291896820068,0.2834692895412445,293.2401428222656,297.1499938964844,293.1499938964844,0.010413434356451,-3135.01708984375,302.5069885253906,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168145328760147,0.7993488311767578,0.7993488311767578,1.0,1.0,-1.032725811004639,0.4226311147212982,0.6100947260856628,0.2208705246448516,0.0,0.0,0.2436688095331192,30.582958221435547,28.0,5.936900615692139,-5985.51953125,116.23420715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357467621564865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731450408697128,0.1731493920087814,-4.342294232628774e-06,0.0,0.000137765717227,0.0,0.0,7.003742694854736,0.0,0.0,0.0,0.2819174528121948,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794940814375877,-1908.63916015625,304.15435791015625,0.7673966884613037,0.1340783387422561,0.1216525882482528,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672726653516,-351.6303100585937,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897815942764,-2793.90869140625,304.1502685546875,0.9526147842407228,0.2541161179542541,0.1781342774629593,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965136528015,-4453.34033203125,304.17156982421875,0.9990000128746032,0.3124291896820068,0.2834692895412445,293.2401428222656,297.1499938964844,293.1499938964844,0.010413434356451,-3135.01708984375,302.5069885253906,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168145328760147,0.7993488311767578,0.7993488311767578,1.0,1.0,-1.032725811004639,0.4226311147212982,0.6100947260856628,0.2208705246448516,0.0,0.0,0.2436688095331192,30.582958221435547,28.0,5.936900615692139,-5985.51953125,116.23420715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357467621564865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731450408697128,0.1731493920087814,-4.342294232628774e-06,0.0,0.000137765717227,0.0,0.0,7.003742694854736,0.0,0.0,0.0,0.2819174528121948,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787584036588668,-1895.1781005859373,304.15411376953125,0.76778244972229,0.133216992020607,0.1207754760980606,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208501301705,-340.9238586425781,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703752040863,-2789.791015625,304.1507263183594,0.9550451636314392,0.253505140542984,0.1778328418731689,293.2088317871094,297.1499938964844,293.1499938964844,0.213245540857315,-4414.14404296875,304.1683044433594,0.9990000128746032,0.3133258521556854,0.2809997498989105,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544695302844,-3125.554443359375,302.47418212890625,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815396785736,0.7992302775382996,0.7992302775382996,1.0,1.0,-1.0282440185546875,0.4202715754508972,0.6079724431037903,0.2207737565040588,0.0,0.0,0.2395584285259246,30.17515182495117,31.0,-3.2301902770996094,-5925.8505859375,114.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344623863697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193766832351,0.1702237129211425,-4.336093297752086e-06,0.0,0.0001364622294204,0.0,0.0,6.8696699142456055,0.0,0.0,0.0,0.2813873589038849,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787584036588668,-1895.1781005859373,304.15411376953125,0.76778244972229,0.133216992020607,0.1207754760980606,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208501301705,-340.9238586425781,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703752040863,-2789.791015625,304.1507263183594,0.9550451636314392,0.253505140542984,0.1778328418731689,293.2088317871094,297.1499938964844,293.1499938964844,0.213245540857315,-4414.14404296875,304.1683044433594,0.9990000128746032,0.3133258521556854,0.2809997498989105,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544695302844,-3125.554443359375,302.47418212890625,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815396785736,0.7992302775382996,0.7992302775382996,1.0,1.0,-1.0282440185546875,0.4202715754508972,0.6079724431037903,0.2207737565040588,0.0,0.0,0.2395584285259246,30.17515182495117,31.0,-3.2301902770996094,-5925.8505859375,114.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344623863697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193766832351,0.1702237129211425,-4.336093297752086e-06,0.0,0.0001364622294204,0.0,0.0,6.8696699142456055,0.0,0.0,0.0,0.2813873589038849,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769893303513526,-1862.647216796875,304.1557312011719,0.7614582180976868,0.1304221749305725,0.1186335086822509,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484367102384,-328.1964416503906,296.8315124511719,0.5457912087440491,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438636779785,-2764.82666015625,304.1537475585937,0.9492607712745668,0.2506245672702789,0.1761212050914764,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030268192291,-4444.0263671875,304.15936279296875,0.9990000128746032,0.3107477128505707,0.282972514629364,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409599348902,-3107.794921875,302.40655517578125,0.5457912087440491,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160687744617462,0.7991669178009033,0.7991669178009033,1.0,1.0,-1.0260668992996216,0.4189736545085907,0.6070932745933533,0.2211326956748962,0.0,0.0,0.2366442382335662,30.463546752929688,34.0,-5.787848949432373,-5884.4296875,114.47830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603808164596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681707203388214,0.1681750416755676,-4.331280251790304e-06,0.0,0.0001350393722532,0.0,0.0,6.77545976638794,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769893303513526,-1862.647216796875,304.1557312011719,0.7614582180976868,0.1304221749305725,0.1186335086822509,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484367102384,-328.1964416503906,296.8315124511719,0.5457912087440491,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438636779785,-2764.82666015625,304.1537475585937,0.9492607712745668,0.2506245672702789,0.1761212050914764,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030268192291,-4444.0263671875,304.15936279296875,0.9990000128746032,0.3107477128505707,0.282972514629364,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409599348902,-3107.794921875,302.40655517578125,0.5457912087440491,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160687744617462,0.7991669178009033,0.7991669178009033,1.0,1.0,-1.0260668992996216,0.4189736545085907,0.6070932745933533,0.2211326956748962,0.0,0.0,0.2366442382335662,30.463546752929688,34.0,-5.787848949432373,-5884.4296875,114.47830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603808164596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681707203388214,0.1681750416755676,-4.331280251790304e-06,0.0,0.0001350393722532,0.0,0.0,6.77545976638794,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
