time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755324140191078,-1836.1038818359373,304.1562194824219,0.7539576292037964,0.1286082118749618,0.1168783605098724,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879642426967,-316.2178039550781,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738790273666,-2745.989501953125,304.1548767089844,0.9411583542823792,0.2489677816629409,0.1748155653476715,293.2249450683594,297.1499938964844,293.1499938964844,0.218863159418106,-4511.82666015625,304.1496276855469,0.9990000128746032,0.306959331035614,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531809195876,-3094.33447265625,302.34442138671875,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1676330566406,1.0,0.2174677103757858,0.7991036176681519,0.7991036176681519,1.0,1.0,-1.027833104133606,0.4194772243499756,0.6083559393882751,0.2222811877727508,0.0,0.0,0.2345082312822342,31.17033195495605,37.0,-10.11056423187256,-5856.4638671875,116.12285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481679677963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166568636894226,0.1665729582309723,-4.32759998147958e-06,0.0,0.0001336061541223,0.0,0.0,6.702148914337158,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755324140191078,-1836.1038818359373,304.1562194824219,0.7539576292037964,0.1286082118749618,0.1168783605098724,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879642426967,-316.2178039550781,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738790273666,-2745.989501953125,304.1548767089844,0.9411583542823792,0.2489677816629409,0.1748155653476715,293.2249450683594,297.1499938964844,293.1499938964844,0.218863159418106,-4511.82666015625,304.1496276855469,0.9990000128746032,0.306959331035614,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531809195876,-3094.33447265625,302.34442138671875,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1676330566406,1.0,0.2174677103757858,0.7991036176681519,0.7991036176681519,1.0,1.0,-1.027833104133606,0.4194772243499756,0.6083559393882751,0.2222811877727508,0.0,0.0,0.2345082312822342,31.17033195495605,37.0,-10.11056423187256,-5856.4638671875,116.12285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481679677963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166568636894226,0.1665729582309723,-4.32759998147958e-06,0.0,0.0001336061541223,0.0,0.0,6.702148914337158,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749503970146179,-1825.582763671875,304.1561279296875,0.7497363686561584,0.1278280615806579,0.1161669269204139,293.68963623046875,297.1499938964844,293.1499938964844,0.0039099273271858,-310.3603210449219,296.5089111328125,0.5400012731552124,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712109595537185,-2740.152099609375,304.1548156738281,0.9361779093742372,0.2484149783849716,0.1743811070919037,293.2324523925781,297.1499938964844,293.1499938964844,0.2210461050271988,-4548.62158203125,304.1457824707031,0.9990000128746032,0.3045337498188019,0.2896715700626373,293.26617431640625,297.1499938964844,293.1499938964844,0.0101150348782539,-3088.737548828125,302.31463623046875,0.5400012731552124,0.050000000745058,0.2291998267173767,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1629638671875,1.0,0.2185182422399521,0.7990719079971313,0.7990719079971313,1.0,1.0,-1.029380440711975,0.4200137257575989,0.6093666553497314,0.2230398058891296,0.0,0.0,0.2340488582849502,31.70490455627441,37.0,-11.240206718444824,-5849.06396484375,117.41921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309722959995269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661398410797119,0.1661441624164581,-4.326300768298097e-06,0.0,0.0001329202350461,0.0,0.0,6.682087421417236,0.0,0.0,0.0,0.2806280851364136,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744041502475738,-1815.6875,304.156005859375,0.7434598803520203,0.1270971000194549,0.1155252158641815,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346543442457,-304.6470031738281,296.404052734375,0.5355352759361267,0.050000000745058,0.0483561567962169,293.17877197265625,297.1499938964844,293.1499938964844,0.1708702892065048,-2735.864501953125,304.1545715332031,0.927989900112152,0.2480613142251968,0.1740920394659042,293.2386169433594,297.1499938964844,293.1499938964844,0.2193424552679062,-4519.62060546875,304.1496887207031,0.9923943281173706,0.3022757470607757,0.2877020835876465,293.26922607421875,297.1499938964844,293.1499938964844,0.0100819263607263,-3083.802978515625,302.2860412597656,0.5355352759361267,0.050000000745058,0.2293807864189148,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.54522705078125,291.16241455078125,1.0,0.219650849699974,0.79899662733078,0.79899662733078,1.0,1.0,-1.0261608362197876,0.4182659983634949,0.6078948378562927,0.2231130748987198,0.0,0.0,0.2334979921579361,32.648040771484375,40.0,-3.2611708641052246,-5834.15625,118.3132553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303315162658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165853276848793,0.1658575981855392,-4.325466761656571e-06,0.0,0.0001322699245065,0.0,0.0,6.668742656707764,0.0,0.0,0.0,0.2805694341659546,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733073577284812,-1795.6951904296875,304.15582275390625,0.7315005660057068,0.1257151365280151,0.1143375486135482,293.69970703125,297.1499938964844,293.1499938964844,0.0036831214092671,-292.93084716796875,296.2040710449219,0.5268607139587402,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861040830612,-2728.37060546875,304.1540222167969,0.91244375705719,0.2475047409534454,0.1737482696771621,293.2433776855469,297.1499938964844,293.1499938964844,0.2161721438169479,-4466.04296875,304.1549377441406,0.9775614738464355,0.2990533709526062,0.2843844294548034,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107006728649,-3071.636962890625,302.23260498046875,0.5268607139587402,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.222257912158966,0.7988460063934326,0.7988460063934326,1.0,1.0,-1.0209012031555176,0.415304958820343,0.6055962443351746,0.2235057502985,0.0,0.0,0.2300485074520111,34.672096252441406,43.0,6.952859878540039,-5783.5205078125,120.59835052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291190087795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640790849924087,0.1640834063291549,-4.323145731177647e-06,0.0,0.000131039385451,0.0,0.0,6.59050989151001,0.0,0.0,0.0,0.2802726030349731,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733073577284812,-1795.6951904296875,304.15582275390625,0.7315005660057068,0.1257151365280151,0.1143375486135482,293.69970703125,297.1499938964844,293.1499938964844,0.0036831214092671,-292.93084716796875,296.2040710449219,0.5268607139587402,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861040830612,-2728.37060546875,304.1540222167969,0.91244375705719,0.2475047409534454,0.1737482696771621,293.2433776855469,297.1499938964844,293.1499938964844,0.2161721438169479,-4466.04296875,304.1549377441406,0.9775614738464355,0.2990533709526062,0.2843844294548034,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107006728649,-3071.636962890625,302.23260498046875,0.5268607139587402,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.222257912158966,0.7988460063934326,0.7988460063934326,1.0,1.0,-1.0209012031555176,0.415304958820343,0.6055962443351746,0.2235057502985,0.0,0.0,0.2300485074520111,34.672096252441406,43.0,6.952859878540039,-5783.5205078125,120.59835052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291190087795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640790849924087,0.1640834063291549,-4.323145731177647e-06,0.0,0.000131039385451,0.0,0.0,6.59050989151001,0.0,0.0,0.0,0.2802726030349731,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723405331373214,-1778.238037109375,304.1554870605469,0.7199555039405823,0.1244246587157249,0.1132412776350975,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389009863138,-281.7775573730469,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842329740524,-2722.014892578125,304.1535339355469,0.8983355164527893,0.2468386739492416,0.173368901014328,293.2435913085937,297.1499938964844,293.1499938964844,0.2139885872602462,-4429.62109375,304.1568908691406,0.961834192276001,0.296638935804367,0.2820548415184021,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502224475145,-3062.16845703125,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252523005008697,0.7986953854560852,0.7986953854560852,1.0,1.0,-1.0169390439987185,0.4129130840301513,0.6040259599685669,0.224219337105751,0.0,0.0,0.2267952412366867,36.88044738769531,46.0,2.572697639465332,-5728.626953125,123.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.127920925617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619245857000351,0.1619289070367813,-4.3190930227865465e-06,0.0,0.0001298234710702,0.0,0.0,6.493953704833984,0.0,0.0,0.0,0.2798994183540344,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723405331373214,-1778.238037109375,304.1554870605469,0.7199555039405823,0.1244246587157249,0.1132412776350975,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389009863138,-281.7775573730469,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842329740524,-2722.014892578125,304.1535339355469,0.8983355164527893,0.2468386739492416,0.173368901014328,293.2435913085937,297.1499938964844,293.1499938964844,0.2139885872602462,-4429.62109375,304.1568908691406,0.961834192276001,0.296638935804367,0.2820548415184021,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502224475145,-3062.16845703125,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252523005008697,0.7986953854560852,0.7986953854560852,1.0,1.0,-1.0169390439987185,0.4129130840301513,0.6040259599685669,0.224219337105751,0.0,0.0,0.2267952412366867,36.88044738769531,46.0,2.572697639465332,-5728.626953125,123.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.127920925617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619245857000351,0.1619289070367813,-4.3190930227865465e-06,0.0,0.0001298234710702,0.0,0.0,6.493953704833984,0.0,0.0,0.0,0.2798994183540344,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714703947305679,-1762.6082763671875,304.1551208496094,0.7081002593040466,0.1232414245605468,0.1122422441840171,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093935973942,-271.7183532714844,295.8211975097656,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692781895399093,-2715.60205078125,304.1531982421875,0.8849451541900635,0.2461475133895874,0.1729539483785629,293.24224853515625,297.1499938964844,293.1499938964844,0.2121806889772415,-4399.6904296875,304.1575927734375,0.9451908469200134,0.2945398688316345,0.2801167666912079,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957987502217,-3053.974365234375,302.12811279296875,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285413593053817,0.7986235022544861,0.7986235022544861,1.0,1.0,-1.0135692358016968,0.4107712805271148,0.6027979254722595,0.2251282781362533,0.0,0.0,0.223844289779663,39.27481842041016,49.0,-0.4946406781673431,-5680.7080078125,126.81066131591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267390102148056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600458472967147,0.160050168633461,-4.315307251090417e-06,0.0,0.0001286239858018,0.0,0.0,6.409657955169678,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714703947305679,-1762.6082763671875,304.1551208496094,0.7081002593040466,0.1232414245605468,0.1122422441840171,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093935973942,-271.7183532714844,295.8211975097656,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692781895399093,-2715.60205078125,304.1531982421875,0.8849451541900635,0.2461475133895874,0.1729539483785629,293.24224853515625,297.1499938964844,293.1499938964844,0.2121806889772415,-4399.6904296875,304.1575927734375,0.9451908469200134,0.2945398688316345,0.2801167666912079,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957987502217,-3053.974365234375,302.12811279296875,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285413593053817,0.7986235022544861,0.7986235022544861,1.0,1.0,-1.0135692358016968,0.4107712805271148,0.6027979254722595,0.2251282781362533,0.0,0.0,0.223844289779663,39.27481842041016,49.0,-0.4946406781673431,-5680.7080078125,126.81066131591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267390102148056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600458472967147,0.160050168633461,-4.315307251090417e-06,0.0,0.0001286239858018,0.0,0.0,6.409657955169678,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707001462578773,-1748.83642578125,304.1546936035156,0.6960682272911072,0.1221700608730316,0.1113507151603698,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914839684963,-262.5246887207031,295.65142822265625,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071506261825,-2710.953125,304.1527404785156,0.8723058104515076,0.2456477731466293,0.172635793685913,293.2408447265625,297.1499938964844,293.1499938964844,0.2104888260364532,-4371.75341796875,304.1578674316406,0.9282264113426208,0.2924868464469909,0.2782864868640899,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463837057352,-3046.77587890625,302.0774230957031,0.5036048293113708,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.232046753168106,0.7985515594482422,0.7985515594482422,1.0,1.0,-1.0106148719787598,0.4087973535060882,0.6018175482749939,0.2261763215065002,0.0,0.0,0.2212579846382141,41.82573699951172,52.0,-2.421352863311768,-5637.59326171875,130.4837188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978643894195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583869308233261,0.1583912372589111,-4.311921657063067e-06,0.0,0.0001274658716283,0.0,0.0,6.335376262664795,0.0,0.0,0.0,0.2792734503746032,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707001462578773,-1748.83642578125,304.1546936035156,0.6960682272911072,0.1221700608730316,0.1113507151603698,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914839684963,-262.5246887207031,295.65142822265625,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071506261825,-2710.953125,304.1527404785156,0.8723058104515076,0.2456477731466293,0.172635793685913,293.2408447265625,297.1499938964844,293.1499938964844,0.2104888260364532,-4371.75341796875,304.1578674316406,0.9282264113426208,0.2924868464469909,0.2782864868640899,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463837057352,-3046.77587890625,302.0774230957031,0.5036048293113708,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.232046753168106,0.7985515594482422,0.7985515594482422,1.0,1.0,-1.0106148719787598,0.4087973535060882,0.6018175482749939,0.2261763215065002,0.0,0.0,0.2212579846382141,41.82573699951172,52.0,-2.421352863311768,-5637.59326171875,130.4837188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978643894195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583869308233261,0.1583912372589111,-4.311921657063067e-06,0.0,0.0001274658716283,0.0,0.0,6.335376262664795,0.0,0.0,0.0,0.2792734503746032,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703473016619682,-1742.54296875,304.15447998046875,0.6902727484703064,0.1216721832752227,0.1109423115849495,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355894800275,-258.1524963378906,295.5707397460937,0.5002036690711975,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687939465045929,-2709.564453125,304.1524353027344,0.8663635849952698,0.2454673796892166,0.1725364923477172,293.2402038574219,297.1499938964844,293.1499938964844,0.2096411436796188,-4357.748046875,304.1579895019531,0.9199221134185792,0.2914599180221557,0.27736896276474,293.2829284667969,297.1499938964844,293.1499938964844,0.0098229376599192,-3043.394287109375,302.052490234375,0.5002036690711975,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338620126247406,0.7985156178474426,0.7985156178474426,1.0,1.0,-1.0092648267745972,0.4078620076179504,0.6014028191566467,0.2267415076494217,0.0,0.0,0.2200855314731598,43.1520881652832,52.0,-2.692962408065796,-5617.75244140625,132.4304962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250500977039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576462537050247,0.1576505750417709,-4.3104096221213695e-06,0.0,0.0001269099593628,0.0,0.0,6.302276134490967,0.0,0.0,0.0,0.2791425585746765,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.070012055337429,-1736.5699462890625,304.1542663574219,0.6846517324447632,0.1211960017681121,0.1105552911758422,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815762631595,-253.9182586669922,295.4925231933594,0.4969319701194763,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687043756246566,-2708.475341796875,304.15216064453125,0.8606598377227783,0.2453085035085678,0.1724576354026794,293.23956298828125,297.1499938964844,293.1499938964844,0.2087981849908828,-4343.81494140625,304.1580505371094,0.9119802713394164,0.2904432415962219,0.2764592468738556,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001612350344,-3040.110107421875,302.0278015136719,0.4969319701194763,0.050000000745058,0.2316105961799621,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.46856689453125,291.1680603027344,1.0,0.2357082813978195,0.7984789609909058,0.7984789609909058,1.0,1.0,-1.0079818964004517,0.4069539606571197,0.6010279655456543,0.2273281514644622,0.0,0.0,0.2189666628837585,44.50748443603516,55.0,-2.664048671722412,-5598.6435546875,134.43829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1245204880833625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569468379020691,0.1569511443376541,-4.30899899583892e-06,0.0,0.0001263724698219,0.0,0.0,6.2710795402526855,0.0,0.0,0.0,0.2790193855762481,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693887248635292,-1725.4788818359375,304.1539001464844,0.6739895343780518,0.120302103459835,0.1098391041159629,293.6686706542969,297.1499938964844,293.1499938964844,0.003078214591369,-245.791015625,295.3426208496094,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667932033538,-2706.810791015625,304.15167236328125,0.8499431014060974,0.245032861828804,0.1723371744155883,293.2382202148437,297.1499938964844,293.1499938964844,0.2071388810873031,-4316.36767578125,304.1581420898437,0.8978030681610107,0.2884498536586761,0.2746775150299072,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561459988355,-3033.74365234375,301.97906494140625,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394717335700988,0.798405647277832,0.798405647277832,1.0,1.0,-1.0055956840515137,0.4052121937274933,0.600383460521698,0.2285549640655517,0.0,0.0,0.2168471068143844,47.29450225830078,43.0,-2.147945165634156,-5561.9677734375,138.61355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235223934054374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556393355131149,0.1556436419486999,-4.30640875492827e-06,0.0,0.0001253595255548,0.0,0.0,6.212921142578125,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693887248635292,-1725.4788818359375,304.1539001464844,0.6739895343780518,0.120302103459835,0.1098391041159629,293.6686706542969,297.1499938964844,293.1499938964844,0.003078214591369,-245.791015625,295.3426208496094,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667932033538,-2706.810791015625,304.15167236328125,0.8499431014060974,0.245032861828804,0.1723371744155883,293.2382202148437,297.1499938964844,293.1499938964844,0.2071388810873031,-4316.36767578125,304.1581420898437,0.8978030681610107,0.2884498536586761,0.2746775150299072,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561459988355,-3033.74365234375,301.97906494140625,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394717335700988,0.798405647277832,0.798405647277832,1.0,1.0,-1.0055956840515137,0.4052121937274933,0.600383460521698,0.2285549640655517,0.0,0.0,0.2168471068143844,47.29450225830078,43.0,-2.147945165634156,-5561.9677734375,138.61355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235223934054374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556393355131149,0.1556436419486999,-4.30640875492827e-06,0.0,0.0001253595255548,0.0,0.0,6.212921142578125,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687098503112793,-1713.377685546875,304.1537475585937,0.6745886206626892,0.1195068731904029,0.1090704724192619,293.654541015625,297.1499938964844,293.1499938964844,0.0029723607003688,-237.4251708984375,295.2020874023437,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683482080698013,-2704.03515625,304.1514892578125,0.8522880673408508,0.2448440194129943,0.17216357588768,293.23663330078125,297.1499938964844,293.1499938964844,0.2053855210542678,-4287.24267578125,304.1583557128906,0.8986538648605347,0.2865335345268249,0.2728206813335418,293.28466796875,297.1499938964844,293.1499938964844,0.0096738394349813,-3018.712158203125,301.9316101074219,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375725209712982,0.7983323335647583,0.7983323335647583,1.0,1.0,-1.0020405054092407,0.4029151201248169,0.5991254448890686,0.2296000272035598,0.0,0.0,0.214665487408638,46.56922149658203,31.0,0.5576353669166565,-5523.28857421875,136.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226055473089218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543695479631424,0.1543738543987274,-4.30401814810466e-06,0.0,0.0001244290469912,0.0,0.0,6.156731128692627,0.0,0.0,0.0,0.2785702347755432,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687098503112793,-1713.377685546875,304.1537475585937,0.6745886206626892,0.1195068731904029,0.1090704724192619,293.654541015625,297.1499938964844,293.1499938964844,0.0029723607003688,-237.4251708984375,295.2020874023437,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683482080698013,-2704.03515625,304.1514892578125,0.8522880673408508,0.2448440194129943,0.17216357588768,293.23663330078125,297.1499938964844,293.1499938964844,0.2053855210542678,-4287.24267578125,304.1583557128906,0.8986538648605347,0.2865335345268249,0.2728206813335418,293.28466796875,297.1499938964844,293.1499938964844,0.0096738394349813,-3018.712158203125,301.9316101074219,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375725209712982,0.7983323335647583,0.7983323335647583,1.0,1.0,-1.0020405054092407,0.4029151201248169,0.5991254448890686,0.2296000272035598,0.0,0.0,0.214665487408638,46.56922149658203,31.0,0.5576353669166565,-5523.28857421875,136.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226055473089218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543695479631424,0.1543738543987274,-4.30401814810466e-06,0.0,0.0001244290469912,0.0,0.0,6.156731128692627,0.0,0.0,0.0,0.2785702347755432,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680228918790817,-1701.1278076171875,304.15362548828125,0.6850645542144775,0.1188460439443588,0.1083114445209503,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667494188994,-229.0367584228516,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122481822967,-2700.994140625,304.1513977050781,0.8662622570991516,0.2448019683361053,0.1720030307769775,293.2347412109375,297.1499938964844,293.1499938964844,0.203577384352684,-4257.1123046875,304.1585693359375,0.9126863479614258,0.2847255766391754,0.2709484696388244,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615945756435,-2996.5859375,301.8859558105469,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316475510597229,0.7982694506645203,0.7982694506645203,1.0,1.0,-0.9977118968963624,0.4002588093280792,0.5974530577659607,0.23050457239151,0.0,0.0,0.2119714021682739,42.9631233215332,25.0,2.836198091506958,-5478.39990234375,129.28024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217483505606651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528457999229431,0.1528500914573669,-4.301403350837063e-06,0.0,0.000123559104395,0.0,0.0,6.08980131149292,0.0,0.0,0.0,0.2783120274543762,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680228918790817,-1701.1278076171875,304.15362548828125,0.6850645542144775,0.1188460439443588,0.1083114445209503,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667494188994,-229.0367584228516,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122481822967,-2700.994140625,304.1513977050781,0.8662622570991516,0.2448019683361053,0.1720030307769775,293.2347412109375,297.1499938964844,293.1499938964844,0.203577384352684,-4257.1123046875,304.1585693359375,0.9126863479614258,0.2847255766391754,0.2709484696388244,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615945756435,-2996.5859375,301.8859558105469,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316475510597229,0.7982694506645203,0.7982694506645203,1.0,1.0,-0.9977118968963624,0.4002588093280792,0.5974530577659607,0.23050457239151,0.0,0.0,0.2119714021682739,42.9631233215332,25.0,2.836198091506958,-5478.39990234375,129.28024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217483505606651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528457999229431,0.1528500914573669,-4.301403350837063e-06,0.0,0.000123559104395,0.0,0.0,6.08980131149292,0.0,0.0,0.0,0.2783120274543762,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674126222729682,-1690.2822265625,304.1534423828125,0.69977867603302,0.1183001771569252,0.1076403483748436,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663267683237,-221.0468139648437,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679695397615432,-2699.172607421875,304.1511535644531,0.8856539726257324,0.2448833137750625,0.1719184517860412,293.2325744628906,297.1499938964844,293.1499938964844,0.2018414437770843,-4228.18359375,304.1585998535156,0.9338351488113404,0.2830178439617157,0.2691511809825897,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467718154191,-2973.522705078125,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249273359775543,0.7982065677642822,0.7982065677642822,1.0,1.0,-0.9935079216957092,0.3976712822914123,0.5958366394042969,0.2313991487026214,0.0,0.0,0.2089687883853912,38.76478576660156,25.0,2.713853359222412,-5430.505859375,121.16742706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122091531753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511152535676956,0.1511195451021194,-4.298362455301685e-06,0.0,0.0001227105240104,0.0,0.0,6.0138750076293945,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674126222729682,-1690.2822265625,304.1534423828125,0.69977867603302,0.1183001771569252,0.1076403483748436,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663267683237,-221.0468139648437,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679695397615432,-2699.172607421875,304.1511535644531,0.8856539726257324,0.2448833137750625,0.1719184517860412,293.2325744628906,297.1499938964844,293.1499938964844,0.2018414437770843,-4228.18359375,304.1585998535156,0.9338351488113404,0.2830178439617157,0.2691511809825897,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467718154191,-2973.522705078125,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249273359775543,0.7982065677642822,0.7982065677642822,1.0,1.0,-0.9935079216957092,0.3976712822914123,0.5958366394042969,0.2313991487026214,0.0,0.0,0.2089687883853912,38.76478576660156,25.0,2.713853359222412,-5430.505859375,121.16742706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122091531753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511152535676956,0.1511195451021194,-4.298362455301685e-06,0.0,0.0001227105240104,0.0,0.0,6.0138750076293945,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671499148011207,-1685.6317138671875,304.1532897949219,0.7064929008483887,0.1180579140782356,0.1073502376675605,293.61376953125,297.1499938964844,293.1499938964844,0.0027190768159925,-217.28677368164065,294.8922424316406,0.5179758667945862,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679470539093017,-2698.904296875,304.1510009765625,0.8947198390960693,0.2449529469013214,0.1719112992286682,293.2314453125,297.1499938964844,293.1499938964844,0.20102359354496,-4214.56787109375,304.1585388183594,0.9434031248092652,0.2821937501430511,0.2682980895042419,293.2833557128906,297.1499938964844,293.1499938964844,0.0093949763104319,-2963.15380859375,301.81988525390625,0.5179758667945862,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3813781738281,291.17205810546875,1.0,0.2222082912921905,0.7981751561164856,0.7981751561164856,1.0,1.0,-0.9916601181030272,0.3965024352073669,0.5951576828956604,0.2318727970123291,0.0,0.0,0.2074396163225174,37.04603576660156,25.0,2.0201659202575684,-5406.892578125,117.8359832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1204932406544685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502250730991363,0.1502293646335601,-4.296748102206038e-06,0.0,0.0001222853170474,0.0,0.0,5.974828243255615,0.0,0.0,0.0,0.2778677344322204,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669109970331192,-1681.41357421875,304.15313720703125,0.7123834490776062,0.1178288385272026,0.1070841923356056,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736508589237,-213.6727600097656,294.8347473144531,0.5231699347496033,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679511070251464,-2698.98388671875,304.1507873535156,0.902939796447754,0.2450320273637771,0.1719208359718322,293.2303161621094,297.1499938964844,293.1499938964844,0.2002376466989517,-4201.48974609375,304.1584167480469,0.9516848921775818,0.2813846170902252,0.2674711942672729,293.2828674316406,297.1499938964844,293.1499938964844,0.009346978738904,-2953.599609375,301.7982177734375,0.5231699347496033,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198055535554886,0.798159658908844,0.798159658908844,1.0,1.0,-0.9899656176567078,0.3954114019870758,0.5945542454719543,0.2323603630065918,0.0,0.0,0.2059373557567596,35.596343994140625,25.0,1.0758620500564575,-5383.9462890625,115.00440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1200715750455856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493440866470337,0.1493483781814575,-4.295121925679268e-06,0.0,0.0001218573888763,0.0,0.0,5.936197757720947,0.0,0.0,0.0,0.2777177095413208,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664835646748542,-1673.8896484375,304.1528015136719,0.7220486998558044,0.1174024045467376,0.1066036000847816,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869309902191,-206.77354431152344,294.7228088378906,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.168010801076889,-2699.813232421875,304.1504211425781,0.9186246395111084,0.2452101409435272,0.17197185754776,293.2280578613281,297.1499938964844,293.1499938964844,0.1987370401620865,-4176.5185546875,304.1581115722656,0.965310275554657,0.279805064201355,0.2658774256706238,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588141560554,-2936.137939453125,301.7551574707031,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158076465129852,0.7981286644935608,0.7981286644935608,1.0,1.0,-0.9868971705436708,0.3934000134468078,0.5934971570968628,0.2333341836929321,0.0,0.0,0.2030576169490814,33.24387741088867,25.0,-0.3655346930027008,-5340.66162109375,110.35845184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202270030975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615369319915,0.1476658284664154,-4.291958248359151e-06,0.0,0.0001209933761856,0.0,0.0,5.862486362457275,0.0,0.0,0.0,0.2774304747581482,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664835646748542,-1673.8896484375,304.1528015136719,0.7220486998558044,0.1174024045467376,0.1066036000847816,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869309902191,-206.77354431152344,294.7228088378906,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.168010801076889,-2699.813232421875,304.1504211425781,0.9186246395111084,0.2452101409435272,0.17197185754776,293.2280578613281,297.1499938964844,293.1499938964844,0.1987370401620865,-4176.5185546875,304.1581115722656,0.965310275554657,0.279805064201355,0.2658774256706238,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588141560554,-2936.137939453125,301.7551574707031,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158076465129852,0.7981286644935608,0.7981286644935608,1.0,1.0,-0.9868971705436708,0.3934000134468078,0.5934971570968628,0.2333341836929321,0.0,0.0,0.2030576169490814,33.24387741088867,25.0,-0.3655346930027008,-5340.66162109375,110.35845184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202270030975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615369319915,0.1476658284664154,-4.291958248359151e-06,0.0,0.0001209933761856,0.0,0.0,5.862486362457275,0.0,0.0,0.0,0.2774304747581482,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661064088344574,-1667.267333984375,304.1524963378906,0.7297614812850952,0.1170099526643753,0.1061769872903823,293.57275390625,297.1499938964844,293.1499938964844,0.0025047585368156,-200.2324981689453,294.6146545410156,0.5407547354698181,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681154072284698,-2701.21484375,304.1501159667969,0.9325814843177797,0.2454057335853576,0.1720534712076187,293.2258605957031,297.1499938964844,293.1499938964844,0.1973083019256591,-4152.7177734375,304.15777587890625,0.9755411744117736,0.2782710194587707,0.2643505930900574,293.2806701660156,297.1499938964844,293.1499938964844,0.009178502485156,-2920.2783203125,301.71246337890625,0.5407547354698181,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126756310462951,0.7980977296829224,0.7980977296829224,1.0,1.0,-0.984164834022522,0.3915809094905853,0.592583954334259,0.2342707961797714,0.0,0.0,0.200321227312088,31.459692001342773,25.0,-1.079133152961731,-5300.4228515625,106.76476287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183627769351005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460816860198974,0.1460859775543213,-4.288988748157863e-06,0.0,0.0001201231716549,0.0,0.0,5.793448448181152,0.0,0.0,0.0,0.2771612703800201,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661064088344574,-1667.267333984375,304.1524963378906,0.7297614812850952,0.1170099526643753,0.1061769872903823,293.57275390625,297.1499938964844,293.1499938964844,0.0025047585368156,-200.2324981689453,294.6146545410156,0.5407547354698181,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681154072284698,-2701.21484375,304.1501159667969,0.9325814843177797,0.2454057335853576,0.1720534712076187,293.2258605957031,297.1499938964844,293.1499938964844,0.1973083019256591,-4152.7177734375,304.15777587890625,0.9755411744117736,0.2782710194587707,0.2643505930900574,293.2806701660156,297.1499938964844,293.1499938964844,0.009178502485156,-2920.2783203125,301.71246337890625,0.5407547354698181,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126756310462951,0.7980977296829224,0.7980977296829224,1.0,1.0,-0.984164834022522,0.3915809094905853,0.592583954334259,0.2342707961797714,0.0,0.0,0.200321227312088,31.459692001342773,25.0,-1.079133152961731,-5300.4228515625,106.76476287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183627769351005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460816860198974,0.1460859775543213,-4.288988748157863e-06,0.0,0.0001201231716549,0.0,0.0,5.793448448181152,0.0,0.0,0.0,0.2771612703800201,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657668560743331,-1661.315673828125,304.1522216796875,0.7360341548919678,0.116643838584423,0.1057914718985557,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261004291474,-193.96730041503903,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482361793518,-2702.970458984375,304.1498718261719,0.9440929293632508,0.2456093877553939,0.1721546649932861,293.2237548828125,297.1499938964844,293.1499938964844,0.1959375143051147,-4129.84912109375,304.157470703125,0.9831028580665588,0.2767775356769562,0.2628796398639679,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039380058646,-2905.565185546875,301.66998291015625,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102071493864059,0.798065721988678,0.798065721988678,1.0,1.0,-0.9816872477531432,0.3899243474006653,0.591762900352478,0.2351347059011459,0.0,0.0,0.1977323591709137,30.097766876220703,25.0,-1.3847519159317017,-5262.80322265625,103.95003509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175069883465766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446000039577484,0.144604280591011,-4.286214789317455e-06,0.0,0.0001192546551465,0.0,0.0,5.728865623474121,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
