time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657668560743331,-1661.315673828125,304.1522216796875,0.7360341548919678,0.116643838584423,0.1057914718985557,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261004291474,-193.96730041503903,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482361793518,-2702.970458984375,304.1498718261719,0.9440929293632508,0.2456093877553939,0.1721546649932861,293.2237548828125,297.1499938964844,293.1499938964844,0.1959375143051147,-4129.84912109375,304.157470703125,0.9831028580665588,0.2767775356769562,0.2628796398639679,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039380058646,-2905.565185546875,301.66998291015625,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102071493864059,0.798065721988678,0.798065721988678,1.0,1.0,-0.9816872477531432,0.3899243474006653,0.591762900352478,0.2351347059011459,0.0,0.0,0.1977323591709137,30.097766876220703,25.0,-1.3847519159317017,-5262.80322265625,103.95003509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175069883465766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446000039577484,0.144604280591011,-4.286214789317455e-06,0.0,0.0001192546551465,0.0,0.0,5.728865623474121,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654554739594459,-1655.864501953125,304.1520080566406,0.741133987903595,0.116297997534275,0.1054372191429138,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500211536884,-187.9036865234375,294.4071655273437,0.5532324910163879,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953553438186,-2704.899169921875,304.149658203125,0.95330011844635,0.2458111196756363,0.1722655147314071,293.22174072265625,297.1499938964844,293.1499938964844,0.1946151852607727,-4107.751953125,304.1571960449219,0.9886502027511596,0.275321215391159,0.2614567279815674,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336119756102,-2891.671875,301.627685546875,0.5532324910163879,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082433551549911,0.7980337738990784,0.7980337738990784,1.0,1.0,-0.9794020652770996,0.3884083330631256,0.5909937620162964,0.2358976900577545,0.0,0.0,0.1952873021364212,29.04950714111328,28.0,-1.477007508277893,-5227.5,101.71229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.116662248969078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137340307235,0.1432180106639862,-4.2836300053750165e-06,0.0,0.0001183973508886,0.0,0.0,5.668587684631348,0.0,0.0,0.0,0.2766748964786529,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654554739594459,-1655.864501953125,304.1520080566406,0.741133987903595,0.116297997534275,0.1054372191429138,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500211536884,-187.9036865234375,294.4071655273437,0.5532324910163879,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953553438186,-2704.899169921875,304.149658203125,0.95330011844635,0.2458111196756363,0.1722655147314071,293.22174072265625,297.1499938964844,293.1499938964844,0.1946151852607727,-4107.751953125,304.1571960449219,0.9886502027511596,0.275321215391159,0.2614567279815674,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336119756102,-2891.671875,301.627685546875,0.5532324910163879,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082433551549911,0.7980337738990784,0.7980337738990784,1.0,1.0,-0.9794020652770996,0.3884083330631256,0.5909937620162964,0.2358976900577545,0.0,0.0,0.1952873021364212,29.04950714111328,28.0,-1.477007508277893,-5227.5,101.71229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.116662248969078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137340307235,0.1432180106639862,-4.2836300053750165e-06,0.0,0.0001183973508886,0.0,0.0,5.668587684631348,0.0,0.0,0.0,0.2766748964786529,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653155744075775,-1653.4195556640625,304.1518859863281,0.7419468760490417,0.1161298677325248,0.1052777543663978,293.53668212890625,297.1499938964844,293.1499938964844,0.0023131072521209,-184.9605865478516,294.3565673828125,0.5543486475944519,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684783101081848,-2705.98291015625,304.1495666503906,0.9551523327827454,0.2459064275026321,0.1723280549049377,293.2207336425781,297.1499938964844,293.1499938964844,0.1939784884452819,-4097.10400390625,304.15704345703125,0.989287257194519,0.2746053040027618,0.2607704102993011,293.27813720703125,297.1499938964844,293.1499938964844,0.009002030827105,-2885.507568359375,301.6065368652344,0.5543486475944519,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078840732574463,0.7980177998542786,0.7980177998542786,1.0,1.0,-0.9784076809883118,0.3877386450767517,0.5906690359115601,0.2362544536590576,0.0,0.0,0.1941205263137817,28.850563049316406,28.0,-1.5871559381484983,-5210.79833984375,101.16975402832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162468940019607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425552070140838,0.1425594836473465,-4.282405370759079e-06,0.0,0.0001179758255602,0.0,0.0,5.640002250671387,0.0,0.0,0.0,0.2765636444091797,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651848390698432,-1651.138427734375,304.1517944335937,0.7414923906326294,0.115961916744709,0.1051276251673698,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768294438719,-182.06837463378903,294.3061828613281,0.554230809211731,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.168565422296524,-2707.11962890625,304.1495056152344,0.955098271369934,0.245992973446846,0.1723921000957489,293.21978759765625,297.1499938964844,293.1499938964844,0.193358764052391,-4086.73583984375,304.1568908691406,0.9884572625160216,0.273895800113678,0.2600993812084198,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728590101003,-2879.8876953125,301.5853576660156,0.554230809211731,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078583836555481,0.798003077507019,0.798003077507019,1.0,1.0,-0.9775047302246094,0.3871244490146637,0.5903803110122681,0.2365939021110534,0.0,0.0,0.1930104494094848,28.87240219116211,31.0,-1.830374836921692,-5194.802734375,101.01468658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.115838311612606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141925424337387,0.1419297009706497,-4.281227575120283e-06,0.0,0.0001175611614598,0.0,0.0,5.612681865692139,0.0,0.0,0.0,0.2764573097229004,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649408027529716,-1646.88623046875,304.151611328125,0.7377409934997559,0.1156235635280609,0.1048450693488121,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054973524063,-176.38113403320312,294.2056579589844,0.551214337348938,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370836734771,-2709.35546875,304.1493835449219,0.9506404995918274,0.246133804321289,0.1725140511989593,293.2179870605469,297.1499938964844,293.1499938964844,0.1921591758728027,-4066.649658203125,304.1565856933594,0.9833275079727172,0.2724938690662384,0.2587940096855163,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198444038629,-2869.844970703125,301.5428161621094,0.551214337348938,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086524069309234,0.7979737520217896,0.7979737520217896,1.0,1.0,-0.9758938550949096,0.3860266506671905,0.5898671746253967,0.2372029423713684,0.0,0.0,0.1909755021333694,29.41959381103516,34.0,-2.176915168762207,-5165.16015625,101.58232879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.115048199892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733708620071,0.1407776474952697,-4.279047516320134e-06,0.0,0.0001167592927231,0.0,0.0,5.562740802764893,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649408027529716,-1646.88623046875,304.151611328125,0.7377409934997559,0.1156235635280609,0.1048450693488121,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054973524063,-176.38113403320312,294.2056579589844,0.551214337348938,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370836734771,-2709.35546875,304.1493835449219,0.9506404995918274,0.246133804321289,0.1725140511989593,293.2179870605469,297.1499938964844,293.1499938964844,0.1921591758728027,-4066.649658203125,304.1565856933594,0.9833275079727172,0.2724938690662384,0.2587940096855163,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198444038629,-2869.844970703125,301.5428161621094,0.551214337348938,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086524069309234,0.7979737520217896,0.7979737520217896,1.0,1.0,-0.9758938550949096,0.3860266506671905,0.5898671746253967,0.2372029423713684,0.0,0.0,0.1909755021333694,29.41959381103516,34.0,-2.176915168762207,-5165.16015625,101.58232879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.115048199892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733708620071,0.1407776474952697,-4.279047516320134e-06,0.0,0.0001167592927231,0.0,0.0,5.562740802764893,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647115334868431,-1642.894287109375,304.1514587402344,0.7311793565750122,0.1152789071202278,0.1045785322785377,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351336035877,-170.7689971923828,294.10516357421875,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896566629409,-2711.334716796875,304.1493225097656,0.9415123462677002,0.2462231665849685,0.1726181954145431,293.21630859375,297.1499938964844,293.1499938964844,0.1910020112991333,-4047.243408203125,304.15631103515625,0.974120318889618,0.2711128890514374,0.2575308382511139,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723851367831,-2861.03466796875,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103680670261383,0.7979444265365601,0.7979444265365601,1.0,1.0,-0.974483072757721,0.3850743472576141,0.5894087553024292,0.237710639834404,0.0,0.0,0.189164862036705,30.52289772033692,37.0,-2.2714593410491943,-5138.31005859375,103.11231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143053770065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555917501449,0.1397598683834076,-4.277118932805024e-06,0.0,0.0001160054234787,0.0,0.0,5.518689155578613,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647115334868431,-1642.894287109375,304.1514587402344,0.7311793565750122,0.1152789071202278,0.1045785322785377,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351336035877,-170.7689971923828,294.10516357421875,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896566629409,-2711.334716796875,304.1493225097656,0.9415123462677002,0.2462231665849685,0.1726181954145431,293.21630859375,297.1499938964844,293.1499938964844,0.1910020112991333,-4047.243408203125,304.15631103515625,0.974120318889618,0.2711128890514374,0.2575308382511139,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723851367831,-2861.03466796875,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103680670261383,0.7979444265365601,0.7979444265365601,1.0,1.0,-0.974483072757721,0.3850743472576141,0.5894087553024292,0.237710639834404,0.0,0.0,0.189164862036705,30.52289772033692,37.0,-2.2714593410491943,-5138.31005859375,103.11231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143053770065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555917501449,0.1397598683834076,-4.277118932805024e-06,0.0,0.0001160054234787,0.0,0.0,5.518689155578613,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644904151558876,-1639.044921875,304.1513366699219,0.7228169441223145,0.1149255335330963,0.1043212115764617,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650613587349,-165.17779541015625,294.0043029785156,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690093874931335,-2712.880859375,304.1493530273437,0.929120659828186,0.2462515830993652,0.172694444656372,293.2147521972656,297.1499938964844,293.1499938964844,0.1898800730705261,-4028.39599609375,304.1560974121094,0.9614870548248292,0.2697515189647674,0.2563038468360901,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290553539991,-2853.13525390625,301.4569091796875,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127907127141952,0.7979081273078918,0.7979081273078918,1.0,1.0,-0.9732136726379396,0.3842364847660064,0.5889771580696106,0.2381145656108856,0.0,0.0,0.1875655353069305,32.066978454589844,40.0,-2.222517490386963,-5113.9111328125,105.39784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214584112167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605386018753,0.1388648152351379,-4.275423634680919e-06,0.0,0.0001153113335021,0.0,0.0,5.480006694793701,0.0,0.0,0.0,0.2759395837783813,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644904151558876,-1639.044921875,304.1513366699219,0.7228169441223145,0.1149255335330963,0.1043212115764617,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650613587349,-165.17779541015625,294.0043029785156,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690093874931335,-2712.880859375,304.1493530273437,0.929120659828186,0.2462515830993652,0.172694444656372,293.2147521972656,297.1499938964844,293.1499938964844,0.1898800730705261,-4028.39599609375,304.1560974121094,0.9614870548248292,0.2697515189647674,0.2563038468360901,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290553539991,-2853.13525390625,301.4569091796875,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127907127141952,0.7979081273078918,0.7979081273078918,1.0,1.0,-0.9732136726379396,0.3842364847660064,0.5889771580696106,0.2381145656108856,0.0,0.0,0.1875655353069305,32.066978454589844,40.0,-2.222517490386963,-5113.9111328125,105.39784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214584112167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605386018753,0.1388648152351379,-4.275423634680919e-06,0.0,0.0001153113335021,0.0,0.0,5.480006694793701,0.0,0.0,0.0,0.2759395837783813,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.064272753894329,-1635.2548828125,304.1512451171875,0.7131467461585999,0.1145620867609977,0.1040683612227439,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948009867221,-159.56912231445312,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690842062234878,-2713.839111328125,304.1494445800781,0.9150503277778624,0.2462100237607956,0.1727338582277298,293.2132873535156,297.1499938964844,293.1499938964844,0.1887881308794021,-4010.020751953125,304.1558837890625,0.9462246298789978,0.2684090435504913,0.2551087439060211,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887914851307,-2845.904052734375,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1611328125,1.0,0.2157502621412277,0.7978718876838684,0.7978718876838684,1.0,1.0,-0.9720401167869568,0.3834870457649231,0.5885531306266785,0.2384215295314788,0.0,0.0,0.1861591935157776,33.963905334472656,43.0,-2.074863910675049,-5091.7158203125,108.28162384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130050644278526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776017904281,0.1380818784236908,-4.2739411583170295e-06,0.0,0.0001146857757703,0.0,0.0,5.446213245391846,0.0,0.0,0.0,0.2758076786994934,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.064272753894329,-1635.2548828125,304.1512451171875,0.7131467461585999,0.1145620867609977,0.1040683612227439,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948009867221,-159.56912231445312,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690842062234878,-2713.839111328125,304.1494445800781,0.9150503277778624,0.2462100237607956,0.1727338582277298,293.2132873535156,297.1499938964844,293.1499938964844,0.1887881308794021,-4010.020751953125,304.1558837890625,0.9462246298789978,0.2684090435504913,0.2551087439060211,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887914851307,-2845.904052734375,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1611328125,1.0,0.2157502621412277,0.7978718876838684,0.7978718876838684,1.0,1.0,-0.9720401167869568,0.3834870457649231,0.5885531306266785,0.2384215295314788,0.0,0.0,0.1861591935157776,33.963905334472656,43.0,-2.074863910675049,-5091.7158203125,108.28162384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130050644278526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776017904281,0.1380818784236908,-4.2739411583170295e-06,0.0,0.0001146857757703,0.0,0.0,5.446213245391846,0.0,0.0,0.0,0.2758076786994934,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641641989350318,-1633.3643798828125,304.1512145996094,0.7077920436859131,0.1143763884902,0.1039425954222679,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594875629991,-156.749267578125,293.8516845703125,0.5253558158874512,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691012531518936,-2714.052490234375,304.1495056152344,0.907969892024994,0.246160015463829,0.1727370470762252,293.21258544921875,297.1499938964844,293.1499938964844,0.1882522851228714,-4000.9921875,304.1557922363281,0.9379376173019408,0.2677448093891144,0.2545222640037536,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695512920618,-2842.479736328125,301.3916320800781,0.5253558158874512,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.16046142578125,1.0,0.2173884212970733,0.7978537678718567,0.7978537678718567,1.0,1.0,-0.9714778661727904,0.3831379413604736,0.5883399248123169,0.2385423481464386,0.0,0.0,0.1855221837759018,35.02301025390625,43.0,-1.978779435157776,-5081.3701171875,109.90909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127241626381874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377243101596832,0.1377285718917846,-4.273273589205928e-06,0.0,0.000114400696475,0.0,0.0,5.430978298187256,0.0,0.0,0.0,0.2757482230663299,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640553832054138,-1631.4691162109375,304.1512145996094,0.7022304534912109,0.1141881272196769,0.10381680727005,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240124383941,-153.91592407226562,293.8003234863281,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691030412912368,-2714.06787109375,304.14959716796875,0.9012133479118348,0.2460893392562866,0.172727957367897,293.2119140625,297.1499938964844,293.1499938964844,0.1877225935459137,-3992.059326171875,304.1557006835937,0.9294460415840148,0.2670852541923523,0.253942608833313,293.2758178710937,297.1499938964844,293.1499938964844,0.008750781416893,-2839.154296875,301.3696594238281,0.521144688129425,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191110253334045,0.7978363633155823,0.7978363633155823,1.0,1.0,-0.9709262847900392,0.3828020989894867,0.5881242156028748,0.2386438399553299,0.0,0.0,0.18492491543293,36.14506530761719,46.0,-1.871883749961853,-5071.486328125,111.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124618351459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373939961194992,0.1373982727527618,-4.272650130587863e-06,0.0,0.0001141344619099,0.0,0.0,5.416743278503418,0.0,0.0,0.0,0.2756926715373993,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638367608189582,-1627.66064453125,304.1511535644531,0.6910877227783203,0.1138052120804786,0.1035650372505188,293.48095703125,297.1499938964844,293.1499938964844,0.0018524890765547,-148.20184326171875,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575182437896,-2713.461181640625,304.1498107910156,0.8880250453948975,0.2458832114934921,0.172670379281044,293.2106018066406,297.1499938964844,293.1499938964844,0.1866804361343383,-3974.46240234375,304.1555480957031,0.9127057194709778,0.2657800614833832,0.252802699804306,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143573909997,-2832.73095703125,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227553874254226,0.7978014945983887,0.7978014945983887,1.0,1.0,-0.9698429107666016,0.3821602463722229,0.5876826643943787,0.2387967705726623,0.0,0.0,0.1838356405496597,38.549896240234375,49.0,-1.6308443546295166,-5052.9541015625,115.36841583251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119918748736381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367941945791244,0.136798471212387,-4.271521447662963e-06,0.0,0.0001136575156124,0.0,0.0,5.390916347503662,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638367608189582,-1627.66064453125,304.1511535644531,0.6910877227783203,0.1138052120804786,0.1035650372505188,293.48095703125,297.1499938964844,293.1499938964844,0.0018524890765547,-148.20184326171875,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575182437896,-2713.461181640625,304.1498107910156,0.8880250453948975,0.2458832114934921,0.172670379281044,293.2106018066406,297.1499938964844,293.1499938964844,0.1866804361343383,-3974.46240234375,304.1555480957031,0.9127057194709778,0.2657800614833832,0.252802699804306,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143573909997,-2832.73095703125,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227553874254226,0.7978014945983887,0.7978014945983887,1.0,1.0,-0.9698429107666016,0.3821602463722229,0.5876826643943787,0.2387967705726623,0.0,0.0,0.1838356405496597,38.549896240234375,49.0,-1.6308443546295166,-5052.9541015625,115.36841583251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119918748736381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367941945791244,0.136798471212387,-4.271521447662963e-06,0.0,0.0001136575156124,0.0,0.0,5.390916347503662,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.063629075884819,-1624.041748046875,304.151123046875,0.6802562475204468,0.1134420037269592,0.1033291146159172,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800222849473,-142.40890502929688,293.5926818847656,0.5053931474685669,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689419448375702,-2711.944091796875,304.1500549316406,0.8751951456069946,0.2455972582101822,0.172560378909111,293.2093505859375,297.1499938964844,293.1499938964844,0.1856595575809478,-3957.19189453125,304.1553955078125,0.8977527022361755,0.2645012140274048,0.2516922652721405,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788740009069,-2826.45849609375,301.2809753417969,0.5053931474685669,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266013920307159,0.7977666854858398,0.7977666854858398,1.0,1.0,-0.9688002467155457,0.3815583288669586,0.5872419476509094,0.2389024794101715,0.0,0.0,0.1828223913908004,41.13479995727539,52.0,-0.9796273112297058,-5035.447265625,119.39349365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934625267982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514048814773,0.13625568151474,-4.27052464146982e-06,0.0,0.0001132531760958,0.0,0.0,5.3675947189331055,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.063629075884819,-1624.041748046875,304.151123046875,0.6802562475204468,0.1134420037269592,0.1033291146159172,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800222849473,-142.40890502929688,293.5926818847656,0.5053931474685669,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689419448375702,-2711.944091796875,304.1500549316406,0.8751951456069946,0.2455972582101822,0.172560378909111,293.2093505859375,297.1499938964844,293.1499938964844,0.1856595575809478,-3957.19189453125,304.1553955078125,0.8977527022361755,0.2645012140274048,0.2516922652721405,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788740009069,-2826.45849609375,301.2809753417969,0.5053931474685669,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266013920307159,0.7977666854858398,0.7977666854858398,1.0,1.0,-0.9688002467155457,0.3815583288669586,0.5872419476509094,0.2389024794101715,0.0,0.0,0.1828223913908004,41.13479995727539,52.0,-0.9796273112297058,-5035.447265625,119.39349365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934625267982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514048814773,0.13625568151474,-4.27052464146982e-06,0.0,0.0001132531760958,0.0,0.0,5.3675947189331055,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634398609399795,-1620.747314453125,304.15106201171875,0.6700170040130615,0.1130907163023948,0.1031153798103332,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065218416973,-136.53173828125,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687563210725784,-2709.521728515625,304.1503601074219,0.8630156517028809,0.245219886302948,0.1723947823047638,293.2080993652344,297.1499938964844,293.1499938964844,0.184666022658348,-3940.361083984375,304.1552429199219,0.8839579224586487,0.2632486224174499,0.2506133615970611,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441189050674,-2820.31005859375,301.23614501953125,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.230578601360321,0.7977309823036194,0.7977309823036194,1.0,1.0,-0.9677941203117372,0.3809919059276581,0.5868022441864014,0.238966628909111,0.0,0.0,0.1818538755178451,43.86159133911133,55.0,-0.8593888282775879,-5018.80859375,123.6519012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112585738301277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357299983501434,0.135734274983406,-4.2695874071796425e-06,0.0,0.0001129133088397,0.0,0.0,5.345234394073486,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634398609399795,-1620.747314453125,304.15106201171875,0.6700170040130615,0.1130907163023948,0.1031153798103332,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065218416973,-136.53173828125,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687563210725784,-2709.521728515625,304.1503601074219,0.8630156517028809,0.245219886302948,0.1723947823047638,293.2080993652344,297.1499938964844,293.1499938964844,0.184666022658348,-3940.361083984375,304.1552429199219,0.8839579224586487,0.2632486224174499,0.2506133615970611,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441189050674,-2820.31005859375,301.23614501953125,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.230578601360321,0.7977309823036194,0.7977309823036194,1.0,1.0,-0.9677941203117372,0.3809919059276581,0.5868022441864014,0.238966628909111,0.0,0.0,0.1818538755178451,43.86159133911133,55.0,-0.8593888282775879,-5018.80859375,123.6519012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112585738301277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357299983501434,0.135734274983406,-4.2695874071796425e-06,0.0,0.0001129133088397,0.0,0.0,5.345234394073486,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632533952593803,-1617.5040283203125,304.1510314941406,0.6604675650596619,0.1127337664365768,0.1029033362865448,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318205744028,-130.55892944335938,293.380615234375,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684899628162384,-2706.060302734375,304.1506652832031,0.8515996336936951,0.2447350770235061,0.172160118818283,293.2069091796875,297.1499938964844,293.1499938964844,0.1837005466222763,-3923.989501953125,304.1551208496094,0.8710086345672607,0.2620177567005157,0.2495601922273636,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099971085786,-2814.295654296875,301.1908569335937,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346306890249252,0.7976952791213989,0.7976952791213989,1.0,1.0,-0.9667693376541138,0.3804368376731872,0.5863324999809265,0.2389756143093109,0.0,0.0,0.1809932440519333,46.70200729370117,58.0,-0.9664925932884216,-5003.68994140625,128.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.110977791249752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352615356445312,0.1352657973766327,-4.268721568223555e-06,0.0,0.0001126283532357,0.0,0.0,5.325129985809326,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632533952593803,-1617.5040283203125,304.1510314941406,0.6604675650596619,0.1127337664365768,0.1029033362865448,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318205744028,-130.55892944335938,293.380615234375,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684899628162384,-2706.060302734375,304.1506652832031,0.8515996336936951,0.2447350770235061,0.172160118818283,293.2069091796875,297.1499938964844,293.1499938964844,0.1837005466222763,-3923.989501953125,304.1551208496094,0.8710086345672607,0.2620177567005157,0.2495601922273636,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099971085786,-2814.295654296875,301.1908569335937,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346306890249252,0.7976952791213989,0.7976952791213989,1.0,1.0,-0.9667693376541138,0.3804368376731872,0.5863324999809265,0.2389756143093109,0.0,0.0,0.1809932440519333,46.70200729370117,58.0,-0.9664925932884216,-5003.68994140625,128.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.110977791249752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352615356445312,0.1352657973766327,-4.268721568223555e-06,0.0,0.0001126283532357,0.0,0.0,5.325129985809326,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631589293479919,-1615.861328125,304.1510009765625,0.6559674143791199,0.1125518456101417,0.1027957648038864,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939298318699,-127.52922821044922,293.3265991210937,0.4887464642524719,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.1683203130960464,-2703.85888671875,304.1508483886719,0.8461790680885315,0.2444467693567276,0.1720123440027237,293.20635986328125,297.1499938964844,293.1499938964844,0.1832271665334701,-3915.955322265625,304.155029296875,0.8648847937583923,0.2614104449748993,0.2490428388118744,293.2772827148437,297.1499938964844,293.1499938964844,0.0085930628702044,-2811.308349609375,301.16802978515625,0.4887464642524719,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366720587015152,0.7976774573326111,0.7976774573326111,1.0,1.0,-0.9662396907806396,0.3801591694355011,0.5860804915428162,0.2389566451311111,0.0,0.0,0.1806045323610305,48.15804672241211,58.0,-1.0008503198623655,-4996.77099609375,130.3507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.110856607556343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350502371788025,0.1350544989109039,-4.268327757017687e-06,0.0,0.0001125053677242,0.0,0.0,5.316062450408936,0.0,0.0,0.0,0.2753012478351593,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630633383989334,-1614.1990966796875,304.1510009765625,0.651655375957489,0.1123677492141723,0.1026869267225265,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556617872789,-124.46923065185548,293.27215576171875,0.4856815934181213,0.050000000745058,0.0490309223532676,293.1588439941406,297.1499938964844,293.1499938964844,0.1681264042854309,-2701.34423828125,304.15106201171875,0.8409464359283447,0.2441286146640777,0.1718445271253585,293.2057800292969,297.1499938964844,293.1499938964844,0.1827592402696609,-3908.008544921875,304.15496826171875,0.8590052127838135,0.2608081996440887,0.2485310286283493,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761630907654,-2808.321044921875,301.1451110839844,0.4856815934181213,0.050000000745058,0.2325816005468368,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387164980173111,0.7976605892181396,0.7976605892181396,1.0,1.0,-0.9656964540481568,0.3798804879188537,0.585815966129303,0.2389218658208847,0.0,0.0,0.1802410036325454,49.63366317749024,46.0,-1.0211141109466553,-4990.25048828125,132.64419555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107463538646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134852647781372,0.1348569095134735,-4.267958956916118e-06,0.0,0.000112393470772,0.0,0.0,5.307584762573242,0.0,0.0,0.0,0.2752682268619537,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.062758557498455,-1608.8668212890625,304.15118408203125,0.6525278687477112,0.1120265200734138,0.1023473888635635,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739600010216,-117.93142700195312,293.1630859375,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675511002540588,-2693.856689453125,304.15167236328125,0.8421446084976196,0.2434461563825607,0.1713620275259018,293.2045593261719,297.1499938964844,293.1499938964844,0.181709736585617,-3890.08935546875,304.1550598144531,0.8597756624221802,0.2596403062343597,0.2473924160003662,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096377879381,-2794.1396484375,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864003896713,0.7976269721984863,0.7976269721984863,1.0,1.0,-0.9631832242012024,0.3787199258804321,0.5844632983207703,0.2384424060583114,0.0,0.0,0.1794465184211731,49.014122009277344,34.0,0.7679358124732971,-4975.5439453125,131.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105509623885154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628185033798,0.1344670802354812,-4.2672800191212445e-06,0.0,0.0001121951790992,0.0,0.0,5.290925979614258,0.0,0.0,0.0,0.27520352602005,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.062758557498455,-1608.8668212890625,304.15118408203125,0.6525278687477112,0.1120265200734138,0.1023473888635635,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739600010216,-117.93142700195312,293.1630859375,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675511002540588,-2693.856689453125,304.15167236328125,0.8421446084976196,0.2434461563825607,0.1713620275259018,293.2045593261719,297.1499938964844,293.1499938964844,0.181709736585617,-3890.08935546875,304.1550598144531,0.8597756624221802,0.2596403062343597,0.2473924160003662,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096377879381,-2794.1396484375,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864003896713,0.7976269721984863,0.7976269721984863,1.0,1.0,-0.9631832242012024,0.3787199258804321,0.5844632983207703,0.2384424060583114,0.0,0.0,0.1794465184211731,49.014122009277344,34.0,0.7679358124732971,-4975.5439453125,131.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105509623885154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628185033798,0.1344670802354812,-4.2672800191212445e-06,0.0,0.0001121951790992,0.0,0.0,5.290925979614258,0.0,0.0,0.0,0.27520352602005,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623934082686901,-1602.46484375,304.1513977050781,0.6618443131446838,0.111752450466156,0.1019550561904907,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881876366212,-111.0599136352539,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668097227811813,-2684.197509765625,304.15234375,0.8535858988761902,0.2427273839712143,0.1707664877176284,293.203125,297.1499938964844,293.1499938964844,0.180587351322174,-3870.85107421875,304.1552429199219,0.8715314865112305,0.258547306060791,0.2462056577205658,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171928465366,-2773.17626953125,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951104879379,0.7975932955741882,0.7975932955741882,1.0,1.0,-0.9596241116523744,0.377131700515747,0.5824924111366272,0.2376271933317184,0.0,0.0,0.1782135516405105,45.48188018798828,25.0,2.609670400619507,-4956.48486328125,124.39559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103707700967788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338815838098526,0.1338858604431152,-4.266441010258859e-06,0.0,0.0001120123051805,0.0,0.0,5.2663164138793945,0.0,0.0,0.0,0.2751108705997467,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623934082686901,-1602.46484375,304.1513977050781,0.6618443131446838,0.111752450466156,0.1019550561904907,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881876366212,-111.0599136352539,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668097227811813,-2684.197509765625,304.15234375,0.8535858988761902,0.2427273839712143,0.1707664877176284,293.203125,297.1499938964844,293.1499938964844,0.180587351322174,-3870.85107421875,304.1552429199219,0.8715314865112305,0.258547306060791,0.2462056577205658,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171928465366,-2773.17626953125,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951104879379,0.7975932955741882,0.7975932955741882,1.0,1.0,-0.9596241116523744,0.377131700515747,0.5824924111366272,0.2376271933317184,0.0,0.0,0.1782135516405105,45.48188018798828,25.0,2.609670400619507,-4956.48486328125,124.39559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103707700967788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338815838098526,0.1338858604431152,-4.266441010258859e-06,0.0,0.0001120123051805,0.0,0.0,5.2663164138793945,0.0,0.0,0.0,0.2751108705997467,4.0,0.0,1.0
