time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620318911969661,-1596.1431884765625,304.1515197753906,0.6773105263710022,0.1115323677659034,0.1015683338046073,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000837061554,-104.00296783447266,292.9447021484375,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659702211618423,-2673.279541015625,304.1529541015625,0.8724059462547302,0.2419294863939285,0.1700914651155471,293.2015380859375,297.1499938964844,293.1499938964844,0.1794814467430114,-3851.890380859375,304.15533447265625,0.8910446763038635,0.2575251758098602,0.2450378537178039,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152689039707,-2749.57275390625,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237178981304168,0.7975817918777466,0.7975817918777466,1.0,1.0,-0.955652117729187,0.3754030764102936,0.5802490711212158,0.2366154044866562,0.0,0.0,0.1766711771488189,40.668983459472656,25.0,2.817862033843994,-4934.49755859375,115.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101723685860633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331190168857574,0.1331232786178589,-4.265267307346221e-06,0.0,0.0001118109503295,0.0,0.0,5.233968257904053,0.0,0.0,0.0,0.27498859167099,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620318911969661,-1596.1431884765625,304.1515197753906,0.6773105263710022,0.1115323677659034,0.1015683338046073,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000837061554,-104.00296783447266,292.9447021484375,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659702211618423,-2673.279541015625,304.1529541015625,0.8724059462547302,0.2419294863939285,0.1700914651155471,293.2015380859375,297.1499938964844,293.1499938964844,0.1794814467430114,-3851.890380859375,304.15533447265625,0.8910446763038635,0.2575251758098602,0.2450378537178039,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152689039707,-2749.57275390625,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237178981304168,0.7975817918777466,0.7975817918777466,1.0,1.0,-0.955652117729187,0.3754030764102936,0.5802490711212158,0.2366154044866562,0.0,0.0,0.1766711771488189,40.668983459472656,25.0,2.817862033843994,-4934.49755859375,115.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101723685860633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331190168857574,0.1331232786178589,-4.265267307346221e-06,0.0,0.0001118109503295,0.0,0.0,5.233968257904053,0.0,0.0,0.0,0.27498859167099,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617328435182571,-1590.9395751953125,304.1515197753906,0.6911634802818298,0.1113219782710075,0.1012467145919799,293.4716186523437,297.1499938964844,293.1499938964844,0.001211064402014,-96.8772201538086,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420427322387,-2661.230712890625,304.1535339355469,0.8890695571899414,0.2409301996231079,0.1693331152200698,293.1999206542969,297.1499938964844,293.1499938964844,0.1784739047288894,-3834.652099609375,304.1552429199219,0.9084384441375732,0.2565467655658722,0.2439657747745514,293.278564453125,297.1499938964844,293.1499938964844,0.0082256542518734,-2728.88134765625,300.9663391113281,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092168807983,0.7975703477859497,0.7975703477859497,1.0,1.0,-0.9520896077156068,0.373896449804306,0.578193187713623,0.2355983555316925,0.0,0.0,0.1749974340200424,37.02282333374024,25.0,1.5476837158203125,-4912.5224609375,108.93990325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308356642723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322642415761947,0.1322685033082962,-4.263862592779333e-06,0.0,0.0001115658233175,0.0,0.0,5.1976423263549805,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617328435182571,-1590.9395751953125,304.1515197753906,0.6911634802818298,0.1113219782710075,0.1012467145919799,293.4716186523437,297.1499938964844,293.1499938964844,0.001211064402014,-96.8772201538086,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420427322387,-2661.230712890625,304.1535339355469,0.8890695571899414,0.2409301996231079,0.1693331152200698,293.1999206542969,297.1499938964844,293.1499938964844,0.1784739047288894,-3834.652099609375,304.1552429199219,0.9084384441375732,0.2565467655658722,0.2439657747745514,293.278564453125,297.1499938964844,293.1499938964844,0.0082256542518734,-2728.88134765625,300.9663391113281,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092168807983,0.7975703477859497,0.7975703477859497,1.0,1.0,-0.9520896077156068,0.373896449804306,0.578193187713623,0.2355983555316925,0.0,0.0,0.1749974340200424,37.02282333374024,25.0,1.5476837158203125,-4912.5224609375,108.93990325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308356642723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322642415761947,0.1322685033082962,-4.263862592779333e-06,0.0,0.0001115658233175,0.0,0.0,5.1976423263549805,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615934953093528,-1588.524658203125,304.1514892578125,0.6970928311347961,0.1112053543329238,0.1010933965444564,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658654548227,-93.2614288330078,292.7714538574219,0.5223007798194885,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645189225673675,-2654.442626953125,304.1538391113281,0.8960992097854614,0.2403279095888137,0.1688974499702453,293.1991577148437,297.1499938964844,293.1499938964844,0.1780005842447281,-3826.56494140625,304.1551513671875,0.9164485335350036,0.2560636699199676,0.2434534430503845,293.278564453125,297.1499938964844,293.1499938964844,0.0081849694252014,-2719.548828125,300.9440612792969,0.5223007798194885,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155075073242187,0.7975646257400513,0.7975646257400513,1.0,1.0,-0.9503860473632812,0.3731915056705475,0.5771945118904114,0.2350732535123825,0.0,0.0,0.1741985827684402,35.59642028808594,25.0,0.7631592750549316,-4902.1826171875,106.2640609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1097903177142143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318456977605819,0.1318499594926834,-4.2631304495444056e-06,0.0,0.0001114232145482,0.0,0.0,5.179817199707031,0.0,0.0,0.0,0.2747816145420074,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614541247487068,-1586.112060546875,304.1514892578125,0.7024545073509216,0.1110790818929672,0.1009391099214553,293.47467041015625,297.1499938964844,293.1499938964844,0.0011200088774785,-89.593505859375,292.7108154296875,0.5269383192062378,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639471501111984,-2647.01953125,304.1541748046875,0.90237557888031,0.2396557182073593,0.1684191823005676,293.1984558105469,297.1499938964844,293.1499938964844,0.1775386929512024,-3818.672119140625,304.1550598144531,0.9239453077316284,0.255582332611084,0.2429509460926056,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461537629365,-2710.659423828125,300.9216613769531,0.5269383192062378,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133782655000686,0.7975699305534363,0.7975699305534363,1.0,1.0,-0.9486939311027528,0.3725020885467529,0.5761918425559998,0.2345278412103653,0.0,0.0,0.1734216213226318,34.360496520996094,25.0,0.2184210419654846,-4892.33740234375,103.90727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096370071172714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314425766468048,0.1314468383789062,-4.262415131961461e-06,0.0,0.0001112676254706,0.0,0.0,5.162647724151611,0.0,0.0,0.0,0.2747153043746948,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611666440963745,-1581.139404296875,304.1514587402344,0.711442768573761,0.1107937321066856,0.1006200462579727,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259257396683,-82.06835174560547,292.58526611328125,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435220241546,-2630.077392578125,304.15496826171875,0.9132318496704102,0.2380958795547485,0.1673266738653183,293.1971435546875,297.1499938964844,293.1499938964844,0.1766377091407776,-3803.2626953125,304.1548767089844,0.9367886781692504,0.2546210587024688,0.241967499256134,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729397013783,-2693.901611328125,300.87652587890625,0.5351328253746033,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098145186901092,0.7975805997848511,0.7975805997848511,1.0,1.0,-0.9452897906303406,0.3711430728435516,0.5741467475891113,0.2333617061376571,0.0,0.0,0.1719101965427398,32.3641471862793,25.0,-0.2970601320266723,-4873.5634765625,99.97837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092940419912338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306658089160919,0.1306700706481933,-4.261045432940591e-06,0.0,0.0001109195582102,0.0,0.0,5.12960147857666,0.0,0.0,0.0,0.2745877206325531,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611666440963745,-1581.139404296875,304.1514587402344,0.711442768573761,0.1107937321066856,0.1006200462579727,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259257396683,-82.06835174560547,292.58526611328125,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435220241546,-2630.077392578125,304.15496826171875,0.9132318496704102,0.2380958795547485,0.1673266738653183,293.1971435546875,297.1499938964844,293.1499938964844,0.1766377091407776,-3803.2626953125,304.1548767089844,0.9367886781692504,0.2546210587024688,0.241967499256134,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729397013783,-2693.901611328125,300.87652587890625,0.5351328253746033,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098145186901092,0.7975805997848511,0.7975805997848511,1.0,1.0,-0.9452897906303406,0.3711430728435516,0.5741467475891113,0.2333617061376571,0.0,0.0,0.1719101965427398,32.3641471862793,25.0,-0.2970601320266723,-4873.5634765625,99.97837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092940419912338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306658089160919,0.1306700706481933,-4.261045432940591e-06,0.0,0.0001109195582102,0.0,0.0,5.12960147857666,0.0,0.0,0.0,0.2745877206325531,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608585812151432,-1575.8131103515625,304.1514892578125,0.7180789113044739,0.1104619801044464,0.1002785116434097,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282651008106,-74.25675201416016,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611214131116867,-2610.264892578125,304.1558532714844,0.9217077493667604,0.2362533956766128,0.1660509407520294,293.1960144042969,297.1499938964844,293.1499938964844,0.1757546067237854,-3788.134521484375,304.1547241210937,0.9467262029647828,0.2536570727825165,0.2410021424293518,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040134489536,-2678.104248046875,300.83087158203125,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069776505231857,0.7975912690162659,0.7975912690162659,1.0,1.0,-0.9417945146560668,0.3697815835475921,0.5720129609107971,0.2320809811353683,0.0,0.0,0.1704338043928146,30.857065200805664,25.0,-0.3340999782085418,-4855.4501953125,96.8417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089084595441818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149245023727,0.1299191862344741,-4.259735760570038e-06,0.0,0.0001105282353819,0.0,0.0,5.097708225250244,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608585812151432,-1575.8131103515625,304.1514892578125,0.7180789113044739,0.1104619801044464,0.1002785116434097,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282651008106,-74.25675201416016,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611214131116867,-2610.264892578125,304.1558532714844,0.9217077493667604,0.2362533956766128,0.1660509407520294,293.1960144042969,297.1499938964844,293.1499938964844,0.1757546067237854,-3788.134521484375,304.1547241210937,0.9467262029647828,0.2536570727825165,0.2410021424293518,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040134489536,-2678.104248046875,300.83087158203125,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069776505231857,0.7975912690162659,0.7975912690162659,1.0,1.0,-0.9417945146560668,0.3697815835475921,0.5720129609107971,0.2320809811353683,0.0,0.0,0.1704338043928146,30.857065200805664,25.0,-0.3340999782085418,-4855.4501953125,96.8417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089084595441818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149245023727,0.1299191862344741,-4.259735760570038e-06,0.0,0.0001105282353819,0.0,0.0,5.097708225250244,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605227090418338,-1570.008544921875,304.15155029296875,0.7229220271110535,0.1100815758109092,0.0999075844883918,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266676450148,-66.12965393066406,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790352344513,-2587.545166015625,304.15679931640625,0.92754328250885,0.2341343164443969,0.1645918041467666,293.1950378417969,297.1499938964844,293.1499938964844,0.1748794764280319,-3773.11474609375,304.15460205078125,0.9540896415710448,0.2526866495609283,0.2400461584329605,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380618408322,-2662.9384765625,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046927809715271,0.7976048588752747,0.7976048588752747,1.0,1.0,-0.9381558895111084,0.3683947324752807,0.5697611570358276,0.2306743115186691,0.0,0.0,0.1689600497484207,29.716562271118164,25.0,-0.1429630517959594,-4837.439453125,94.28343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084871143102645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740238666534,0.1291782855987548,-4.2584606489981525e-06,0.0,0.0001101006273529,0.0,0.0,5.0662922859191895,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605227090418338,-1570.008544921875,304.15155029296875,0.7229220271110535,0.1100815758109092,0.0999075844883918,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266676450148,-66.12965393066406,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790352344513,-2587.545166015625,304.15679931640625,0.92754328250885,0.2341343164443969,0.1645918041467666,293.1950378417969,297.1499938964844,293.1499938964844,0.1748794764280319,-3773.11474609375,304.15460205078125,0.9540896415710448,0.2526866495609283,0.2400461584329605,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380618408322,-2662.9384765625,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046927809715271,0.7976048588752747,0.7976048588752747,1.0,1.0,-0.9381558895111084,0.3683947324752807,0.5697611570358276,0.2306743115186691,0.0,0.0,0.1689600497484207,29.716562271118164,25.0,-0.1429630517959594,-4837.439453125,94.28343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084871143102645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740238666534,0.1291782855987548,-4.2584606489981525e-06,0.0,0.0001101006273529,0.0,0.0,5.0662922859191895,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601547807455062,-1563.6551513671875,304.1516418457031,0.7263774871826172,0.1096515655517578,0.099502794444561,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209352334029,-57.67136764526367,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574226021766662,-2561.98388671875,304.15777587890625,0.930956482887268,0.2317497283220291,0.1629538238048553,293.1942443847656,297.1499938964844,293.1499938964844,0.1740064620971679,-3758.103759765625,304.154541015625,0.9593522548675536,0.2517071664333343,0.2390932291746139,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741982579231,-2648.1865234375,300.7378234863281,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242349624633,0.7976184487342834,0.7976184487342834,1.0,1.0,-0.9343416690826416,0.366968423128128,0.5673732161521912,0.229134052991867,0.0,0.0,0.1674645245075225,28.85131454467773,25.0,0.0840147137641906,-4819.1123046875,92.1463394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080368384718895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292489290237,0.1284335106611251,-4.257193722878583e-06,0.0,0.000109643653559,0.0,0.0,5.034762382507324,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601547807455062,-1563.6551513671875,304.1516418457031,0.7263774871826172,0.1096515655517578,0.099502794444561,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209352334029,-57.67136764526367,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574226021766662,-2561.98388671875,304.15777587890625,0.930956482887268,0.2317497283220291,0.1629538238048553,293.1942443847656,297.1499938964844,293.1499938964844,0.1740064620971679,-3758.103759765625,304.154541015625,0.9593522548675536,0.2517071664333343,0.2390932291746139,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741982579231,-2648.1865234375,300.7378234863281,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242349624633,0.7976184487342834,0.7976184487342834,1.0,1.0,-0.9343416690826416,0.366968423128128,0.5673732161521912,0.229134052991867,0.0,0.0,0.1674645245075225,28.85131454467773,25.0,0.0840147137641906,-4819.1123046875,92.1463394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080368384718895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292489290237,0.1284335106611251,-4.257193722878583e-06,0.0,0.000109643653559,0.0,0.0,5.034762382507324,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599582530558109,-1560.264404296875,304.1517028808594,0.7276628017425537,0.1094196438789367,0.0992871597409248,293.5066833496094,297.1499938964844,293.1499938964844,0.000666503154207,-53.31686782836914,292.0998229980469,0.5534165501594543,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563666015863418,-2548.164306640625,304.1582946777344,0.9318455457687378,0.2304618209600448,0.1620694994926452,293.19390869140625,297.1499938964844,293.1499938964844,0.1735696047544479,-3750.58203125,304.1545104980469,0.9613260626792908,0.2512139976024627,0.2386165857315063,293.28076171875,297.1499938964844,293.1499938964844,0.0078428667038679,-2640.9208984375,300.71417236328125,0.5534165501594543,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,293.2811584472656,291.16131591796875,1.0,0.20201475918293,0.7976252436637878,0.7976252436637878,1.0,1.0,-0.9323629140853882,0.3662380576133728,0.5661248564720154,0.2283123433589935,0.0,0.0,0.1667031943798065,28.50122261047364,25.0,0.2275052517652511,-4809.67822265625,91.20059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.107802614569664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280526667833328,0.1280569285154342,-4.256557076587342e-06,0.0,0.0001094059480237,0.0,0.0,5.018837451934815,0.0,0.0,0.0,0.274161696434021,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597594305872917,-1556.8353271484375,304.1517639160156,0.7287058234214783,0.1091935113072395,0.0990706384181976,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109692039899,-48.873905181884766,292.0245361328125,0.5549374222755432,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.15525883436203,-2533.648193359375,304.1587829589844,0.9322429895401,0.2291155010461807,0.161143347620964,293.1935729980469,297.1499938964844,293.1499938964844,0.1731322407722473,-3743.043212890625,304.15447998046875,0.9629291296005248,0.2507244050502777,0.2381422817707061,293.2812194824219,297.1499938964844,293.1499938964844,0.0078117824159562,-2633.6767578125,300.6903991699219,0.5549374222755432,0.050000000745058,0.2286631017923355,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.1616516113281,1.0,0.2012763023376464,0.797637939453125,0.797637939453125,1.0,1.0,-0.9303484559059144,0.3655019998550415,0.5648465156555176,0.227459579706192,0.0,0.0,0.1659086495637893,28.19722557067871,25.0,0.7193639874458313,-4799.78662109375,90.32443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1075628325343132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276675909757614,0.1276718378067016,-4.255915882822592e-06,0.0,0.0001091626036213,0.0,0.0,5.002572059631348,0.0,0.0,0.0,0.2740993499755859,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593743845820426,-1550.1993408203125,304.1518249511719,0.7302494645118713,0.1087521612644195,0.0986561402678489,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148349446244,-39.57099533081055,291.8698425292969,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058516025543,-2502.749755859375,304.1597900390625,0.9318071007728576,0.2262583971023559,0.1591793447732925,293.1929016113281,297.1499938964844,293.1499938964844,0.1722637414932251,-3728.050537109375,304.1544189453125,0.9652657508850098,0.2497557550668716,0.2372088879346847,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500725165009,-2619.184326171875,300.642578125,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698430299759,0.7976633906364441,0.7976633906364441,1.0,1.0,-0.9262562394142152,0.3640347421169281,0.5622214674949646,0.2256600856781005,0.0,0.0,0.1641486287117004,27.69766616821289,25.0,1.3361037969589231,-4778.5146484375,88.7408676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070670932531356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253177404403,0.1268295794725418,-4.2545593714748975e-06,0.0,0.0001086594857042,0.0,0.0,4.967079162597656,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593743845820426,-1550.1993408203125,304.1518249511719,0.7302494645118713,0.1087521612644195,0.0986561402678489,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148349446244,-39.57099533081055,291.8698425292969,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058516025543,-2502.749755859375,304.1597900390625,0.9318071007728576,0.2262583971023559,0.1591793447732925,293.1929016113281,297.1499938964844,293.1499938964844,0.1722637414932251,-3728.050537109375,304.1544189453125,0.9652657508850098,0.2497557550668716,0.2372088879346847,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500725165009,-2619.184326171875,300.642578125,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698430299759,0.7976633906364441,0.7976633906364441,1.0,1.0,-0.9262562394142152,0.3640347421169281,0.5622214674949646,0.2256600856781005,0.0,0.0,0.1641486287117004,27.69766616821289,25.0,1.3361037969589231,-4778.5146484375,88.7408676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070670932531356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253177404403,0.1268295794725418,-4.2545593714748975e-06,0.0,0.0001086594857042,0.0,0.0,4.967079162597656,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589893385767936,-1543.5789794921875,304.15185546875,0.7311053276062012,0.1082972958683967,0.0982405096292495,293.5346984863281,297.1499938964844,293.1499938964844,0.0004682338621933,-30.49602699279785,291.7083740234375,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2184143066406,297.1499938964844,293.1499938964844,0.1503840088844299,-2469.54541015625,304.16070556640625,0.9298715591430664,0.223183199763298,0.1570657342672348,293.1922912597656,297.1499938964844,293.1499938964844,0.1714112311601638,-3713.3251953125,304.1543884277344,0.966604232788086,0.2487920373678207,0.2362873703241348,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893735677003,-2604.872314453125,300.59405517578125,0.5592067837715149,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988463997840881,0.7976888418197632,0.7976888418197632,1.0,1.0,-0.9220311045646667,0.3625702261924743,0.5594608783721924,0.2236797511577606,0.0,0.0,0.1622843444347381,27.31771850585937,25.0,1.1108663082122805,-4755.896484375,87.33179473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480858087539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259194016456604,0.1259236633777618,-4.253074621374253e-06,0.0,0.0001081327573047,0.0,0.0,4.928919792175293,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589893385767936,-1543.5789794921875,304.15185546875,0.7311053276062012,0.1082972958683967,0.0982405096292495,293.5346984863281,297.1499938964844,293.1499938964844,0.0004682338621933,-30.49602699279785,291.7083740234375,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2184143066406,297.1499938964844,293.1499938964844,0.1503840088844299,-2469.54541015625,304.16070556640625,0.9298715591430664,0.223183199763298,0.1570657342672348,293.1922912597656,297.1499938964844,293.1499938964844,0.1714112311601638,-3713.3251953125,304.1543884277344,0.966604232788086,0.2487920373678207,0.2362873703241348,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893735677003,-2604.872314453125,300.59405517578125,0.5592067837715149,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988463997840881,0.7976888418197632,0.7976888418197632,1.0,1.0,-0.9220311045646667,0.3625702261924743,0.5594608783721924,0.2236797511577606,0.0,0.0,0.1622843444347381,27.31771850585937,25.0,1.1108663082122805,-4755.896484375,87.33179473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480858087539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259194016456604,0.1259236633777618,-4.253074621374253e-06,0.0,0.0001081327573047,0.0,0.0,4.928919792175293,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585911646485328,-1536.748046875,304.1518859863281,0.731356143951416,0.1078187972307205,0.0978087112307548,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161040706094,-20.23137664794922,291.5394897460937,0.5604456663131714,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477053761482238,-2434.16943359375,304.1615905761719,0.926636040210724,0.2199051231145858,0.1548104584217071,293.1917724609375,297.1499938964844,293.1499938964844,0.1705694794654846,-3698.775146484375,304.1543273925781,0.9671292901039124,0.2478281110525131,0.2353704869747162,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294196769595,-2590.6796875,300.5448608398437,0.5604456663131714,0.050000000745058,0.2284864634275436,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605240583419,0.7977266907691956,0.7977266907691956,1.0,1.0,-0.91764897108078,0.3611190915107727,0.5565298795700073,0.2214631140232086,0.0,0.0,0.1603797525167465,27.030498504638672,25.0,0.6891000270843506,-4732.81982421875,86.04885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065403580665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249948889017105,0.1249991357326507,-4.251533027854748e-06,0.0,0.0001075831605703,0.0,0.0,4.889995574951172,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585911646485328,-1536.748046875,304.1518859863281,0.731356143951416,0.1078187972307205,0.0978087112307548,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161040706094,-20.23137664794922,291.5394897460937,0.5604456663131714,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477053761482238,-2434.16943359375,304.1615905761719,0.926636040210724,0.2199051231145858,0.1548104584217071,293.1917724609375,297.1499938964844,293.1499938964844,0.1705694794654846,-3698.775146484375,304.1543273925781,0.9671292901039124,0.2478281110525131,0.2353704869747162,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294196769595,-2590.6796875,300.5448608398437,0.5604456663131714,0.050000000745058,0.2284864634275436,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605240583419,0.7977266907691956,0.7977266907691956,1.0,1.0,-0.91764897108078,0.3611190915107727,0.5565298795700073,0.2214631140232086,0.0,0.0,0.1603797525167465,27.030498504638672,25.0,0.6891000270843506,-4732.81982421875,86.04885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065403580665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249948889017105,0.1249991357326507,-4.251533027854748e-06,0.0,0.0001075831605703,0.0,0.0,4.889995574951172,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.05817536637187,-1529.6304931640625,304.1519470214844,0.7310884594917297,0.1073130369186401,0.0973560661077499,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519431629683,-9.828011512756348,291.3624572753906,0.5612212419509888,0.050000000745058,0.048162568360567,293.23358154296875,297.1499938964844,293.1499938964844,0.1448831409215927,-2396.77001953125,304.1624450683594,0.9222866892814636,0.2164402157068252,0.1524235010147094,293.1913146972656,297.1499938964844,293.1499938964844,0.1697347611188888,-3684.335205078125,304.1542663574219,0.9669848680496216,0.2468611001968383,0.2344544380903244,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700203888118,-2576.5556640625,300.4949951171875,0.5612212419509888,0.050000000745058,0.2284624874591827,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.196979358792305,0.7977644801139832,0.7977644801139832,1.0,1.0,-0.9131062626838684,0.3596932291984558,0.5534130334854126,0.2189731746912002,0.0,0.0,0.1584749966859817,26.81582832336425,25.0,0.2368079274892807,-4709.65283203125,84.85884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054460480809211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240714117884635,0.1240756586194038,-4.249978701409418e-06,0.0,0.00010701433348,0.0,0.0,4.851147651672363,0.0,0.0,0.0,0.2735207080841064,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.05817536637187,-1529.6304931640625,304.1519470214844,0.7310884594917297,0.1073130369186401,0.0973560661077499,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519431629683,-9.828011512756348,291.3624572753906,0.5612212419509888,0.050000000745058,0.048162568360567,293.23358154296875,297.1499938964844,293.1499938964844,0.1448831409215927,-2396.77001953125,304.1624450683594,0.9222866892814636,0.2164402157068252,0.1524235010147094,293.1913146972656,297.1499938964844,293.1499938964844,0.1697347611188888,-3684.335205078125,304.1542663574219,0.9669848680496216,0.2468611001968383,0.2344544380903244,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700203888118,-2576.5556640625,300.4949951171875,0.5612212419509888,0.050000000745058,0.2284624874591827,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.196979358792305,0.7977644801139832,0.7977644801139832,1.0,1.0,-0.9131062626838684,0.3596932291984558,0.5534130334854126,0.2189731746912002,0.0,0.0,0.1584749966859817,26.81582832336425,25.0,0.2368079274892807,-4709.65283203125,84.85884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054460480809211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240714117884635,0.1240756586194038,-4.249978701409418e-06,0.0,0.00010701433348,0.0,0.0,4.851147651672363,0.0,0.0,0.0,0.2735207080841064,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579599700868129,-1525.9493408203125,304.1520080566406,0.730789840221405,0.1070493310689926,0.0971211344003677,293.56951904296875,297.1499938964844,293.1499938964844,0.0003092814295087,-4.482301235198975,291.2707214355469,0.5614664554595947,0.050000000745058,0.0481609888374805,293.2373352050781,297.1499938964844,293.1499938964844,0.1434244662523269,-2377.386474609375,304.1628112792969,0.9197660684585572,0.2146452069282531,0.1511857062578201,293.1911315917969,297.1499938964844,293.1499938964844,0.1693189144134521,-3677.136474609375,304.1542663574219,0.966705322265625,0.2463757246732711,0.2339958250522613,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404741801321,-2569.50341796875,300.46978759765625,0.5614664554595947,0.050000000745058,0.2284549921751022,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.16412353515625,1.0,0.1965688467025756,0.797783374786377,0.797783374786377,1.0,1.0,-0.9107771515846252,0.3589929640293121,0.5517842173576355,0.2176213413476944,0.0,0.0,0.1575335264205932,26.72991180419922,25.0,0.0348227731883525,-4698.14208984375,84.28990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051605343818664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236159279942512,0.1236201748251915,-4.249207904649666e-06,0.0,0.000106724575744,0.0,0.0,4.831999778747559,0.0,0.0,0.0,0.2734472453594208,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577389597892761,-1522.1761474609375,304.15203857421875,0.7303921580314636,0.1067779809236526,0.0968798920512199,293.5774230957031,297.1499938964844,293.1499938964844,0.0002222071634605,-0.0001627220481168,291.1768493652344,0.561628520488739,0.050000000745058,0.0481599532067775,293.24102783203125,297.1499938964844,293.1499938964844,0.1419362127780914,-2357.5712890625,304.1631774902344,0.9170483946800232,0.2128113061189651,0.1499200910329818,293.1909484863281,297.1499938964844,293.1499938964844,0.1689034402370453,-3669.9404296875,304.1542358398437,0.9663032293319702,0.2458887547254562,0.2335363179445266,293.2868957519531,297.1499938964844,293.1499938964844,0.0075109992176294,-2562.4482421875,300.4444274902344,0.561628520488739,0.050000000745058,0.2284500896930694,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314514160156,291.1640319824219,1.0,0.1961749643087387,0.7978060841560364,0.7978060841560364,1.0,1.0,-0.908409833908081,0.3583014607429504,0.5501083731651306,0.2161989659070968,0.0,0.0,0.1566034704446792,26.65617179870605,25.0,-0.1395714730024337,-4686.71337890625,83.73504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048725843429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231668516993522,0.1231710985302925,-4.24844574808958e-06,0.0,0.0001064323441823,0.0,0.0,4.813131332397461,0.0,0.0,0.0,0.273374855518341,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572771355509758,-1514.302734375,304.1521301269531,0.7293360233306885,0.1062071621417999,0.0963759273290634,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5617454648017883,0.050000000745058,0.0481592379510402,293.24822998046875,297.1499938964844,293.1499938964844,0.1388830095529556,-2316.791015625,304.16387939453125,0.911165177822113,0.2090411782264709,0.1473157852888107,293.190673828125,297.1499938964844,293.1499938964844,0.1680705547332763,-3655.501708984375,304.1542053222656,0.9651861786842346,0.2449070960283279,0.2326126843690872,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521428905427,-2548.289794921875,300.3931579589844,0.5617454648017883,0.050000000745058,0.2284466922283172,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954262554645538,0.7978516221046448,0.7978516221046448,1.0,1.0,-0.9035654067993164,0.3569425642490387,0.5466228127479553,0.2131530195474624,0.0,0.0,0.1547770351171493,26.538373947143555,25.0,-0.3076996505260467,-4664.056640625,82.65776062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872314453125,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042930707335472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222898364067077,0.122294083237648,-4.246956905262778e-06,0.0,0.0001058442067005,0.0,0.0,4.77631425857544,0.0,0.0,0.0,0.2732335031032562,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572771355509758,-1514.302734375,304.1521301269531,0.7293360233306885,0.1062071621417999,0.0963759273290634,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5617454648017883,0.050000000745058,0.0481592379510402,293.24822998046875,297.1499938964844,293.1499938964844,0.1388830095529556,-2316.791015625,304.16387939453125,0.911165177822113,0.2090411782264709,0.1473157852888107,293.190673828125,297.1499938964844,293.1499938964844,0.1680705547332763,-3655.501708984375,304.1542053222656,0.9651861786842346,0.2449070960283279,0.2326126843690872,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521428905427,-2548.289794921875,300.3931579589844,0.5617454648017883,0.050000000745058,0.2284466922283172,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954262554645538,0.7978516221046448,0.7978516221046448,1.0,1.0,-0.9035654067993164,0.3569425642490387,0.5466228127479553,0.2131530195474624,0.0,0.0,0.1547770351171493,26.538373947143555,25.0,-0.3076996505260467,-4664.056640625,82.65776062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872314453125,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042930707335472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222898364067077,0.122294083237648,-4.246956905262778e-06,0.0,0.0001058442067005,0.0,0.0,4.77631425857544,0.0,0.0,0.0,0.2732335031032562,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567785054445266,-1505.8155517578125,304.1522521972656,0.7279493808746338,0.1055905148386955,0.0958333536982536,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5616269707679749,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357373297214508,-2274.58740234375,304.1644897460937,0.9049031734466552,0.2051489651203155,0.1446231752634048,293.1905212402344,297.1499938964844,293.1499938964844,0.1672271639108657,-3640.857177734375,304.1542053222656,0.9636961221694946,0.2439100593328476,0.2316771447658538,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931771330535,-2533.98974609375,300.3411865234375,0.5616269707679749,0.050000000745058,0.2284505814313888,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947183459997177,0.7978971600532532,0.7978971600532532,1.0,1.0,-0.8985649347305298,0.3556005954742431,0.5429643392562866,0.2098650634288787,0.0,0.0,0.1529700756072998,26.45390892028809,25.0,-0.2245933562517166,-4641.44482421875,81.61214447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037139818072319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322820305824,0.1214365288615226,-4.245513082423713e-06,0.0,0.0001052565057761,0.0,0.0,4.740370273590088,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
