time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567785054445266,-1505.8155517578125,304.1522521972656,0.7279493808746338,0.1055905148386955,0.0958333536982536,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5616269707679749,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357373297214508,-2274.58740234375,304.1644897460937,0.9049031734466552,0.2051489651203155,0.1446231752634048,293.1905212402344,297.1499938964844,293.1499938964844,0.1672271639108657,-3640.857177734375,304.1542053222656,0.9636961221694946,0.2439100593328476,0.2316771447658538,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931771330535,-2533.98974609375,300.3411865234375,0.5616269707679749,0.050000000745058,0.2284505814313888,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947183459997177,0.7978971600532532,0.7978971600532532,1.0,1.0,-0.8985649347305298,0.3556005954742431,0.5429643392562866,0.2098650634288787,0.0,0.0,0.1529700756072998,26.45390892028809,25.0,-0.2245933562517166,-4641.44482421875,81.61214447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037139818072319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322820305824,0.1214365288615226,-4.245513082423713e-06,0.0,0.0001052565057761,0.0,0.0,4.740370273590088,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435165047645,-1496.7266845703125,304.15240478515625,0.7262916564941406,0.1049324423074722,0.0952531993389129,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.561332106590271,0.050000000745058,0.0481620356440544,293.26171875,297.1499938964844,293.1499938964844,0.1325186789035797,-2231.198974609375,304.1650085449219,0.8984857797622681,0.2011561840772628,0.141857698559761,293.1904296875,297.1499938964844,293.1499938964844,0.1663713455200195,-3625.97412109375,304.1542358398437,0.961907923221588,0.2428982555866241,0.2307280749082565,293.291259765625,297.1499938964844,293.1499938964844,0.0073339841328561,-2519.51318359375,300.2884826660156,0.561332106590271,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390318632125,0.7979505062103271,0.7979505062103271,1.0,1.0,-0.8934235572814941,0.3542648553848266,0.5391587018966675,0.2063861787319183,0.0,0.0,0.1511628925800323,26.39444351196289,25.0,-0.0950939208269119,-4618.68310546875,80.58816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031401678919792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205822080373764,0.1205864548683166,-4.244094270688947e-06,0.0,0.0001046741599566,0.0,0.0,4.704793930053711,0.0,0.0,0.0,0.2729593515396118,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435165047645,-1496.7266845703125,304.15240478515625,0.7262916564941406,0.1049324423074722,0.0952531993389129,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.561332106590271,0.050000000745058,0.0481620356440544,293.26171875,297.1499938964844,293.1499938964844,0.1325186789035797,-2231.198974609375,304.1650085449219,0.8984857797622681,0.2011561840772628,0.141857698559761,293.1904296875,297.1499938964844,293.1499938964844,0.1663713455200195,-3625.97412109375,304.1542358398437,0.961907923221588,0.2428982555866241,0.2307280749082565,293.291259765625,297.1499938964844,293.1499938964844,0.0073339841328561,-2519.51318359375,300.2884826660156,0.561332106590271,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390318632125,0.7979505062103271,0.7979505062103271,1.0,1.0,-0.8934235572814941,0.3542648553848266,0.5391587018966675,0.2063861787319183,0.0,0.0,0.1511628925800323,26.39444351196289,25.0,-0.0950939208269119,-4618.68310546875,80.58816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031401678919792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205822080373764,0.1205864548683166,-4.244094270688947e-06,0.0,0.0001046741599566,0.0,0.0,4.704793930053711,0.0,0.0,0.0,0.2729593515396118,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556775294244289,-1487.1319580078125,304.15252685546875,0.7244231700897217,0.1042403504252433,0.0946415811777114,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609104037284851,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292074173688888,-2186.328125,304.16552734375,0.8916506171226501,0.197007805109024,0.1389994323253631,293.1902160644531,297.1499938964844,293.1499938964844,0.1655296981334686,-3611.327392578125,304.1542358398437,0.9599325656890868,0.2419221550226211,0.2297964692115783,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745336219668,-2504.848876953125,300.2350158691406,0.5609104037284851,0.050000000745058,0.2284733057022094,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933794021606445,0.7980037927627563,0.7980037927627563,1.0,1.0,-0.8881598114967346,0.3529213368892669,0.5352384448051453,0.2027756422758102,0.0,0.0,0.1493444293737411,26.35344314575196,25.0,0.0732268169522285,-4595.67822265625,79.57925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745421648025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197345480322837,0.1197387874126434,-4.242688191880006e-06,0.0,0.0001041001160047,0.0,0.0,4.669369220733643,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556775294244289,-1487.1319580078125,304.15252685546875,0.7244231700897217,0.1042403504252433,0.0946415811777114,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609104037284851,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292074173688888,-2186.328125,304.16552734375,0.8916506171226501,0.197007805109024,0.1389994323253631,293.1902160644531,297.1499938964844,293.1499938964844,0.1655296981334686,-3611.327392578125,304.1542358398437,0.9599325656890868,0.2419221550226211,0.2297964692115783,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745336219668,-2504.848876953125,300.2350158691406,0.5609104037284851,0.050000000745058,0.2284733057022094,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933794021606445,0.7980037927627563,0.7980037927627563,1.0,1.0,-0.8881598114967346,0.3529213368892669,0.5352384448051453,0.2027756422758102,0.0,0.0,0.1493444293737411,26.35344314575196,25.0,0.0732268169522285,-4595.67822265625,79.57925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745421648025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197345480322837,0.1197387874126434,-4.242688191880006e-06,0.0,0.0001041001160047,0.0,0.0,4.669369220733643,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553844459354877,-1482.171875,304.1526184082031,0.7234254479408264,0.1038837358355522,0.094325877726078,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606648325920105,0.050000000745058,0.048166487365961,293.2714233398437,297.1499938964844,293.1499938964844,0.1275067627429962,-2163.18603515625,304.1658020019531,0.8880653381347656,0.1948771178722381,0.1375260055065155,293.19000244140625,297.1499938964844,293.1499938964844,0.1651249527931213,-3604.282470703125,304.1542053222656,0.9589110612869264,0.2414513379335403,0.2293499261140823,293.29376220703125,297.1499938964844,293.1499938964844,0.0072446996346116,-2497.43994140625,300.2080383300781,0.5606648325920105,0.050000000745058,0.2284810841083526,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,293.4060974121094,291.1637268066406,1.0,0.1930549293756485,0.798030436038971,0.798030436038971,1.0,1.0,-0.8854876160621643,0.3522420823574066,0.5332455635070801,0.2009404748678207,0.0,0.0,0.1484227627515792,26.33827781677246,25.0,0.1812926083803177,-4584.0390625,79.07907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.102295234799385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193085983395576,0.1193128377199173,-4.241986971464939e-06,0.0,0.0001038166592479,0.0,0.0,4.6515889167785645,0.0,0.0,0.0,0.2727557718753814,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.055085614323616,-1477.120361328125,304.1526794433594,0.7223938703536987,0.1035213842988014,0.0940046235918998,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.560403048992157,0.050000000745058,0.0481682382524013,293.2745666503906,297.1499938964844,293.1499938964844,0.125788003206253,-2139.732421875,304.1660461425781,0.8844029307365417,0.1927242875099182,0.1360333710908889,293.1897888183594,297.1499938964844,293.1499938964844,0.164725512266159,-3597.326171875,304.1541442871094,0.9578679203987122,0.2409845739603042,0.2289096713066101,293.29461669921875,297.1499938964844,293.1499938964844,0.0072147971950471,-2489.980712890625,300.1808776855469,0.560403048992157,0.050000000745058,0.2284893840551376,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158630371094,291.1638488769531,1.0,0.1927331686019897,0.7980613112449646,0.7980613112449646,1.0,1.0,-0.8827940225601196,0.3515566289424896,0.5312374234199524,0.1990968436002731,0.0,0.0,0.1474895626306533,26.32581329345703,25.0,0.2734014093875885,-4572.29150390625,78.5814437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020182892680168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188791766762733,0.118883416056633,-4.241283022565767e-06,0.0,0.0001035355890053,0.0,0.0,4.633677005767822,0.0,0.0,0.0,0.2726873159408569,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544745065271854,-1466.8096923828125,304.1528015136719,0.7202487587928772,0.102783478796482,0.0933492332696914,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598455667495728,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223213076591491,-2092.226806640625,304.1664733886719,0.8769223690032959,0.1883717030286789,0.1330113112926483,293.1894226074219,297.1499938964844,293.1499938964844,0.1639317870140075,-3583.48974609375,304.1540832519531,0.9557177424430848,0.2400527894496917,0.2280343919992447,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548353880643,-2474.92822265625,300.1260986328125,0.5598455667495728,0.050000000745058,0.2285071313381195,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.19209586083889,0.7981230020523071,0.7981230020523071,1.0,1.0,-0.87735515832901,0.3501663506031036,0.527188777923584,0.1954001635313034,0.0,0.0,0.1455918699502945,26.307052612304688,25.0,0.3636439740657806,-4548.52734375,77.5931625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014707311987876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118009939789772,0.1180141791701316,-4.239862846588949e-06,0.0,0.0001029798950185,0.0,0.0,4.597456455230713,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544745065271854,-1466.8096923828125,304.1528015136719,0.7202487587928772,0.102783478796482,0.0933492332696914,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598455667495728,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223213076591491,-2092.226806640625,304.1664733886719,0.8769223690032959,0.1883717030286789,0.1330113112926483,293.1894226074219,297.1499938964844,293.1499938964844,0.1639317870140075,-3583.48974609375,304.1540832519531,0.9557177424430848,0.2400527894496917,0.2280343919992447,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548353880643,-2474.92822265625,300.1260986328125,0.5598455667495728,0.050000000745058,0.2285071313381195,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.19209586083889,0.7981230020523071,0.7981230020523071,1.0,1.0,-0.87735515832901,0.3501663506031036,0.527188777923584,0.1954001635313034,0.0,0.0,0.1455918699502945,26.307052612304688,25.0,0.3636439740657806,-4548.52734375,77.5931625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014707311987876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118009939789772,0.1180141791701316,-4.239862846588949e-06,0.0,0.0001029798950185,0.0,0.0,4.597456455230713,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538508221507072,-1456.314208984375,304.15289306640625,0.7180105447769165,0.1020343378186225,0.0926821455359458,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530369758606,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188197284936904,-2043.9598388671875,304.16680908203125,0.8692693114280701,0.1839464008808136,0.1299415975809097,293.1891174316406,297.1499938964844,293.1499938964844,0.1631386131048202,-3569.643310546875,304.154052734375,0.9534851312637328,0.2391185164451599,0.2271579056978225,293.298095703125,297.1499938964844,293.1499938964844,0.0070947343483567,-2459.71826171875,300.0706481933594,0.5592530369758606,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914643049240112,0.7981847524642944,0.7981847524642944,1.0,1.0,-0.8718454241752625,0.3487449586391449,0.5231004357337952,0.1917019337415695,0.0,0.0,0.1436591148376464,26.295122146606445,25.0,0.3717493712902069,-4524.50634765625,76.61184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.100930318236351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171301007270813,0.1171343401074409,-4.238426754454849e-06,0.0,0.0001024314478854,0.0,0.0,4.560837745666504,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538508221507072,-1456.314208984375,304.15289306640625,0.7180105447769165,0.1020343378186225,0.0926821455359458,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530369758606,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188197284936904,-2043.9598388671875,304.16680908203125,0.8692693114280701,0.1839464008808136,0.1299415975809097,293.1891174316406,297.1499938964844,293.1499938964844,0.1631386131048202,-3569.643310546875,304.154052734375,0.9534851312637328,0.2391185164451599,0.2271579056978225,293.298095703125,297.1499938964844,293.1499938964844,0.0070947343483567,-2459.71826171875,300.0706481933594,0.5592530369758606,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914643049240112,0.7981847524642944,0.7981847524642944,1.0,1.0,-0.8718454241752625,0.3487449586391449,0.5231004357337952,0.1917019337415695,0.0,0.0,0.1436591148376464,26.295122146606445,25.0,0.3717493712902069,-4524.50634765625,76.61184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.100930318236351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171301007270813,0.1171343401074409,-4.238426754454849e-06,0.0,0.0001024314478854,0.0,0.0,4.560837745666504,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.053221009671688,-1445.7427978515625,304.1529846191406,0.7156984806060791,0.1012820675969123,0.0920105352997779,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586368441581726,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152694001793861,-1994.7125244140625,304.1671142578125,0.8614492416381836,0.1794288903474807,0.1268101185560226,293.1888122558594,297.1499938964844,293.1499938964844,0.1623462587594986,-3555.79345703125,304.1540222167969,0.9511890411376952,0.2381854355335235,0.2262813001871109,293.2998046875,297.1499938964844,293.1499938964844,0.0070345508866012,-2444.360107421875,300.0146789550781,0.5586368441581726,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357292413711,0.7982549071311951,0.7982549071311951,1.0,1.0,-0.8662571907043457,0.3472754061222076,0.5189818143844604,0.1880378872156143,0.0,0.0,0.1416880786418914,26.28884506225586,25.0,0.4166936874389648,-4500.240234375,75.63456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003951206803321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116240382194519,0.1162446215748786,-4.236978838889627e-06,0.0,0.0001018882903736,0.0,0.0,4.523855209350586,0.0,0.0,0.0,0.272267997264862,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.053221009671688,-1445.7427978515625,304.1529846191406,0.7156984806060791,0.1012820675969123,0.0920105352997779,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586368441581726,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152694001793861,-1994.7125244140625,304.1671142578125,0.8614492416381836,0.1794288903474807,0.1268101185560226,293.1888122558594,297.1499938964844,293.1499938964844,0.1623462587594986,-3555.79345703125,304.1540222167969,0.9511890411376952,0.2381854355335235,0.2262813001871109,293.2998046875,297.1499938964844,293.1499938964844,0.0070345508866012,-2444.360107421875,300.0146789550781,0.5586368441581726,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357292413711,0.7982549071311951,0.7982549071311951,1.0,1.0,-0.8662571907043457,0.3472754061222076,0.5189818143844604,0.1880378872156143,0.0,0.0,0.1416880786418914,26.28884506225586,25.0,0.4166936874389648,-4500.240234375,75.63456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003951206803321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116240382194519,0.1162446215748786,-4.236978838889627e-06,0.0,0.0001018882903736,0.0,0.0,4.523855209350586,0.0,0.0,0.0,0.272267997264862,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525914020836353,-1435.2008056640625,304.1530456542969,0.7133389711380005,0.1005346849560737,0.0913415104150772,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580155849456787,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.1116712540388107,-1944.47216796875,304.1674194335937,0.8535045385360718,0.1748274862766266,0.1236165165901184,293.18853759765625,297.1499938964844,293.1499938964844,0.1615583598613739,-3542.0048828125,304.15399169921875,0.94886714220047,0.2372591197490692,0.2254098653793335,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743464700877,-2428.86279296875,299.958251953125,0.5580155849456787,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083307504654,0.7983250021934509,0.7983250021934509,1.0,1.0,-0.8606042265892029,0.3457430005073547,0.5148611664772034,0.1844613999128341,0.0,0.0,0.1396642923355102,26.286273956298828,25.0,0.5163120031356812,-4475.6591796875,74.66094207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998627468943595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153355464339256,0.1153397783637046,-4.235515007167123e-06,0.0,0.000101347992313,0.0,0.0,4.486297130584717,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525914020836353,-1435.2008056640625,304.1530456542969,0.7133389711380005,0.1005346849560737,0.0913415104150772,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580155849456787,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.1116712540388107,-1944.47216796875,304.1674194335937,0.8535045385360718,0.1748274862766266,0.1236165165901184,293.18853759765625,297.1499938964844,293.1499938964844,0.1615583598613739,-3542.0048828125,304.15399169921875,0.94886714220047,0.2372591197490692,0.2254098653793335,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743464700877,-2428.86279296875,299.958251953125,0.5580155849456787,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083307504654,0.7983250021934509,0.7983250021934509,1.0,1.0,-0.8606042265892029,0.3457430005073547,0.5148611664772034,0.1844613999128341,0.0,0.0,0.1396642923355102,26.286273956298828,25.0,0.5163120031356812,-4475.6591796875,74.66094207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998627468943595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153355464339256,0.1153397783637046,-4.235515007167123e-06,0.0,0.000101347992313,0.0,0.0,4.486297130584717,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522786229848861,-1429.9732666015625,304.1530456542969,0.7121509313583374,0.1001651212573051,0.0910100266337394,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577100515365601,0.050000000745058,0.0481864772737026,293.2987060546875,297.1499938964844,293.1499938964844,0.1098609119653701,-1919.066162109375,304.16754150390625,0.8495103716850281,0.1725059449672699,0.1220019981265068,293.1883850097656,297.1499938964844,293.1499938964844,0.1611669808626175,-3535.149169921875,304.15399169921875,0.9477096796035768,0.2367991805076599,0.2249771058559417,293.30230712890625,297.1499938964844,293.1499938964844,0.0069442647509276,-2421.069091796875,299.9299011230469,0.5577100515365601,0.050000000745058,0.2285759001970291,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.5010070800781,291.1652526855469,1.0,0.1898948550224304,0.7983601093292236,0.7983601093292236,1.0,1.0,-0.8577634692192078,0.3449510037899017,0.5128124356269836,0.1827249079942703,0.0,0.0,0.1386291831731796,26.28561019897461,25.0,0.5612565875053406,-4463.24072265625,74.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995967760682106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148757487535476,0.1148799806833267,-4.234774223732529e-06,0.0,0.0001010780615615,0.0,0.0,4.46723222732544,0.0,0.0,0.0,0.2720520198345184,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.051968365907669,-1424.7939453125,304.153076171875,0.7109639048576355,0.0997996628284454,0.0906816944479942,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574125647544861,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080506443977356,-1893.5740966796875,304.1676330566406,0.8455219268798828,0.1701816320419311,0.1203822493553161,293.1882629394531,297.1499938964844,293.1499938964844,0.1607773452997207,-3528.32080078125,304.1539611816406,0.9465620517730712,0.2363410294055938,0.2245461493730545,293.3031005859375,297.1499938964844,293.1499938964844,0.0069142044521868,-2413.248291015625,299.9014892578125,0.5574125647544861,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895815730094909,0.7984042167663574,0.7984042167663574,1.0,1.0,-0.8549220561981201,0.3441422283649444,0.510779857635498,0.1810358166694641,0.0,0.0,0.1375790387392044,26.28483772277832,25.0,0.5812042951583862,-4450.75537109375,73.69343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993304103612899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144108697772026,0.1144151091575622,-4.234027073835023e-06,0.0,0.0001008077379083,0.0,0.0,4.447969436645508,0.0,0.0,0.0,0.2719785869121551,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513594150543212,-1414.647216796875,304.1530456542969,0.7086136937141418,0.0990849509835243,0.0900381952524185,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044602617621421,-1842.754638671875,304.1677551269531,0.8376263976097107,0.1655633449554443,0.1171535030007362,293.18798828125,297.1499938964844,293.1499938964844,0.160002127289772,-3514.724853515625,304.1539306640625,0.944313943386078,0.2354263067245483,0.2236869186162948,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542468361556,-2397.557861328125,299.84442138671875,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889563798904419,0.7984924912452698,0.7984924912452698,1.0,1.0,-0.8492695689201355,0.3424769043922424,0.5067926645278931,0.1778284311294555,0.0,0.0,0.1354458034038543,26.28146171569824,25.0,0.4889968633651733,-4425.72314453125,72.73748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951681017875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698390960693,0.1134740710258483,-4.232512765156571e-06,0.0,0.0001002645367407,0.0,0.0,4.409011363983154,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513594150543212,-1414.647216796875,304.1530456542969,0.7086136937141418,0.0990849509835243,0.0900381952524185,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044602617621421,-1842.754638671875,304.1677551269531,0.8376263976097107,0.1655633449554443,0.1171535030007362,293.18798828125,297.1499938964844,293.1499938964844,0.160002127289772,-3514.724853515625,304.1539306640625,0.944313943386078,0.2354263067245483,0.2236869186162948,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542468361556,-2397.557861328125,299.84442138671875,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889563798904419,0.7984924912452698,0.7984924912452698,1.0,1.0,-0.8492695689201355,0.3424769043922424,0.5067926645278931,0.1778284311294555,0.0,0.0,0.1354458034038543,26.28146171569824,25.0,0.4889968633651733,-4425.72314453125,72.73748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951681017875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698390960693,0.1134740710258483,-4.232512765156571e-06,0.0,0.0001002645367407,0.0,0.0,4.409011363983154,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507709272205829,-1404.8660888671875,304.15301513671875,0.7063477039337158,0.0983970165252685,0.0894168093800544,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009585857391357,-1792.8514404296875,304.16766357421875,0.829918384552002,0.1610505282878875,0.1139828115701675,293.1877746582031,297.1499938964844,293.1499938964844,0.159227654337883,-3501.12890625,304.1539001464844,0.942147135734558,0.2345056533813476,0.222824141383171,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945891059935,-2381.834716796875,299.7871398925781,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349120616912,0.7985807657241821,0.7985807657241821,1.0,1.0,-0.8437060117721558,0.3407536447048187,0.5029523968696594,0.1748969256877899,0.0,0.0,0.1332987248897552,26.273759841918945,25.0,0.219217836856842,-4400.91748046875,71.79935455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555374503135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112525850534439,0.1125300824642181,-4.230987087794347e-06,0.0,9.971688268706204e-05,0.0,0.0,4.369970321655273,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507709272205829,-1404.8660888671875,304.15301513671875,0.7063477039337158,0.0983970165252685,0.0894168093800544,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009585857391357,-1792.8514404296875,304.16766357421875,0.829918384552002,0.1610505282878875,0.1139828115701675,293.1877746582031,297.1499938964844,293.1499938964844,0.159227654337883,-3501.12890625,304.1539001464844,0.942147135734558,0.2345056533813476,0.222824141383171,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945891059935,-2381.834716796875,299.7871398925781,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349120616912,0.7985807657241821,0.7985807657241821,1.0,1.0,-0.8437060117721558,0.3407536447048187,0.5029523968696594,0.1748969256877899,0.0,0.0,0.1332987248897552,26.273759841918945,25.0,0.219217836856842,-4400.91748046875,71.79935455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555374503135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112525850534439,0.1125300824642181,-4.230987087794347e-06,0.0,9.971688268706204e-05,0.0,0.0,4.369970321655273,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502105765044689,-1395.5772705078125,304.1529541015625,0.7042453289031982,0.0977460965514183,0.0888246297836303,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976093411445617,-1744.8095703125,304.1673583984375,0.8224763870239258,0.1567296087741851,0.1109293848276138,293.18768310546875,297.1499938964844,293.1499938964844,0.1584472060203552,-3487.415283203125,304.1539001464844,0.9400795698165894,0.2335688173770904,0.2219476848840713,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353644408285,-2366.127197265625,299.72967529296875,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.187720239162445,0.7986809015274048,0.7986809015274048,1.0,1.0,-0.8382980227470398,0.3389852344989776,0.4993128180503845,0.1722974777221679,0.0,0.0,0.1311893165111541,26.25953483581543,25.0,-0.3222773373126983,-4376.8974609375,70.88645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121666073799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111598826944828,0.1116030514240264,-4.229475052852649e-06,0.0,9.916542330756783e-05,0.0,0.0,4.331664085388184,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502105765044689,-1395.5772705078125,304.1529541015625,0.7042453289031982,0.0977460965514183,0.0888246297836303,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976093411445617,-1744.8095703125,304.1673583984375,0.8224763870239258,0.1567296087741851,0.1109293848276138,293.18768310546875,297.1499938964844,293.1499938964844,0.1584472060203552,-3487.415283203125,304.1539001464844,0.9400795698165894,0.2335688173770904,0.2219476848840713,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353644408285,-2366.127197265625,299.72967529296875,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.187720239162445,0.7986809015274048,0.7986809015274048,1.0,1.0,-0.8382980227470398,0.3389852344989776,0.4993128180503845,0.1722974777221679,0.0,0.0,0.1311893165111541,26.25953483581543,25.0,-0.3222773373126983,-4376.8974609375,70.88645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121666073799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111598826944828,0.1116030514240264,-4.229475052852649e-06,0.0,9.916542330756783e-05,0.0,0.0,4.331664085388184,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497030727565288,-1387.1944580078125,304.1528015136719,0.7024035453796387,0.0971625074744224,0.0882852002978324,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556600689888,0.050000000745058,0.0482007078826427,293.309326171875,297.1499938964844,293.1499938964844,0.0944754853844642,-1699.6629638671875,304.1667785644531,0.81536865234375,0.1526888310909271,0.1080555394291877,293.18768310546875,297.1499938964844,293.1499938964844,0.1576636433601379,-3473.644287109375,304.1539001464844,0.9381492733955384,0.2326149940490722,0.2210540324449539,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770366393029,-2350.600341796875,299.6721496582031,0.5556600689888,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871171295642852,0.7987810969352722,0.7987810969352722,1.0,1.0,-0.8331429958343506,0.3371990025043487,0.4959439933300018,0.170083463191986,0.0,0.0,0.1292450577020645,26.23568153381348,25.0,-1.41669499874115,-4354.7138671875,70.00965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695333719253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326373457908,0.1107368692755699,-4.228024408803321e-06,0.0,9.861472790362312e-05,0.0,0.0,4.29587459564209,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497030727565288,-1387.1944580078125,304.1528015136719,0.7024035453796387,0.0971625074744224,0.0882852002978324,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556600689888,0.050000000745058,0.0482007078826427,293.309326171875,297.1499938964844,293.1499938964844,0.0944754853844642,-1699.6629638671875,304.1667785644531,0.81536865234375,0.1526888310909271,0.1080555394291877,293.18768310546875,297.1499938964844,293.1499938964844,0.1576636433601379,-3473.644287109375,304.1539001464844,0.9381492733955384,0.2326149940490722,0.2210540324449539,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770366393029,-2350.600341796875,299.6721496582031,0.5556600689888,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871171295642852,0.7987810969352722,0.7987810969352722,1.0,1.0,-0.8331429958343506,0.3371990025043487,0.4959439933300018,0.170083463191986,0.0,0.0,0.1292450577020645,26.23568153381348,25.0,-1.41669499874115,-4354.7138671875,70.00965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695333719253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326373457908,0.1107368692755699,-4.228024408803321e-06,0.0,9.861472790362312e-05,0.0,0.0,4.29587459564209,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494738072156906,-1383.4185791015625,304.1527099609375,0.7016004323959351,0.0968975201249122,0.0880400091409683,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588006973267,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930062755942344,-1678.4647216796875,304.1664123535156,0.8119567036628723,0.1507992595434188,0.1067043542861938,293.1877136230469,297.1499938964844,293.1499938964844,0.1572702527046203,-3466.729736328125,304.1539306640625,0.937243640422821,0.2321298718452453,0.2206000834703445,293.3086242675781,297.1499938964844,293.1499938964844,0.0066482182592153,-2342.90966796875,299.6434020996094,0.5555588006973267,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639404296875,1.0,0.1868216693401336,0.7988312244415283,0.7988312244415283,1.0,1.0,-0.8306870460510254,0.3363067805767059,0.4943802952766418,0.1691358983516693,0.0,0.0,0.1283760964870453,26.219587326049805,25.0,-1.9071705341339111,-4344.59814453125,69.58804321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969014391303062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103423163294792,0.1103465408086776,-4.2273509279766586e-06,0.0,9.834264346864074e-05,0.0,0.0,4.279739856719971,0.0,0.0,0.0,0.2713353931903839,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492583438754081,-1379.8751220703125,304.1526184082031,0.7008699774742126,0.0966475531458854,0.0878090634942054,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554881691932678,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916093960404396,-1658.303955078125,304.1659545898437,0.8086461424827576,0.1490092277526855,0.1054189726710319,293.18780517578125,297.1499938964844,293.1499938964844,0.1568724513053894,-3459.7333984375,304.1539306640625,0.9363738894462584,0.2316367030143737,0.2201393097639084,293.3089599609375,297.1499938964844,293.1499938964844,0.006619615945965,-2335.254150390625,299.61474609375,0.5554881691932678,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865310966968536,0.7988903522491455,0.7988903522491455,1.0,1.0,-0.8283175230026245,0.3354158997535705,0.4929016232490539,0.1683014631271362,0.0,0.0,0.1275760680437088,26.200889587402344,25.0,-2.238543510437012,-4335.13671875,69.17853546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966376960277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099834442138671,0.1099876686930656,-4.226724286127137e-06,0.0,9.807497553993016e-05,0.0,0.0,4.26490592956543,0.0,0.0,0.0,0.27127805352211,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488612726330757,-1373.3543701171875,304.15240478515625,0.6996070742607117,0.0961856171488761,0.0873830914497375,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890576541423797,-1621.4908447265625,304.1648864746094,0.8024272918701172,0.1457652598619461,0.1030727103352546,293.1881103515625,297.1499938964844,293.1499938964844,0.156053140759468,-3445.303955078125,304.15399169921875,0.9347268342971802,0.2306172996759414,0.2191890329122543,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629403106868,-2319.99755859375,299.5576171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859669834375381,0.7990086674690247,0.7990086674690247,1.0,1.0,-0.8238523006439209,0.3336363732814789,0.490215927362442,0.1669874638319015,0.0,0.0,0.1261621564626693,26.156248092651367,25.0,-2.444120407104492,-4317.92626953125,68.3983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303785443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519777059555,0.1093562096357345,-4.225616521580378e-06,0.0,9.756011422723532e-05,0.0,0.0,4.238815784454346,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488612726330757,-1373.3543701171875,304.15240478515625,0.6996070742607117,0.0961856171488761,0.0873830914497375,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890576541423797,-1621.4908447265625,304.1648864746094,0.8024272918701172,0.1457652598619461,0.1030727103352546,293.1881103515625,297.1499938964844,293.1499938964844,0.156053140759468,-3445.303955078125,304.15399169921875,0.9347268342971802,0.2306172996759414,0.2191890329122543,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629403106868,-2319.99755859375,299.5576171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859669834375381,0.7990086674690247,0.7990086674690247,1.0,1.0,-0.8238523006439209,0.3336363732814789,0.490215927362442,0.1669874638319015,0.0,0.0,0.1261621564626693,26.156248092651367,25.0,-2.444120407104492,-4317.92626953125,68.3983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303785443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519777059555,0.1093562096357345,-4.225616521580378e-06,0.0,9.756011422723532e-05,0.0,0.0,4.238815784454346,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484997704625129,-1367.423828125,304.1521911621094,0.6985799670219421,0.0957660600543022,0.0869964286684989,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.086794838309288,-1588.88623046875,304.1636962890625,0.7969292402267456,0.1428514122962951,0.1009969860315322,293.1880798339844,297.1499938964844,293.1499938964844,0.1552367061376571,-3430.912353515625,304.1540222167969,0.9332721829414368,0.2296531796455383,0.2182464152574539,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068285912275,-2304.7529296875,299.5009155273437,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286640882492,0.7991269826889038,0.7991269826889038,1.0,1.0,-0.8197625875473022,0.3318538069725036,0.4879088103771209,0.1661721169948578,0.0,0.0,0.1249441429972648,26.103178024291992,25.0,-2.0255908966064453,-4302.36767578125,67.67218780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594422459602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151261210441,0.1088193506002426,-4.224680196784902e-06,0.0,9.708217112347484e-05,0.0,0.0,4.216657161712647,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
