time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484997704625129,-1367.423828125,304.1521911621094,0.6985799670219421,0.0957660600543022,0.0869964286684989,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.086794838309288,-1588.88623046875,304.1636962890625,0.7969292402267456,0.1428514122962951,0.1009969860315322,293.1880798339844,297.1499938964844,293.1499938964844,0.1552367061376571,-3430.912353515625,304.1540222167969,0.9332721829414368,0.2296531796455383,0.2182464152574539,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068285912275,-2304.7529296875,299.5009155273437,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286640882492,0.7991269826889038,0.7991269826889038,1.0,1.0,-0.8197625875473022,0.3318538069725036,0.4879088103771209,0.1661721169948578,0.0,0.0,0.1249441429972648,26.103178024291992,25.0,-2.0255908966064453,-4302.36767578125,67.67218780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594422459602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151261210441,0.1088193506002426,-4.224680196784902e-06,0.0,9.708217112347484e-05,0.0,0.0,4.216657161712647,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481666810810565,-1361.9571533203125,304.15203857421875,0.6977489590644836,0.0953845605254173,0.0866440385580062,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846690833568573,-1558.289306640625,304.1626892089844,0.7918226718902588,0.1401218324899673,0.0990532338619232,293.18731689453125,297.1499938964844,293.1499938964844,0.1545380502939224,-3418.615966796875,304.1538391113281,0.9322079420089722,0.2288435846567154,0.2174527049064636,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511173404753,-2289.43994140625,299.4448547363281,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.184919536113739,0.7992545366287231,0.7992545366287231,1.0,1.0,-0.8160467147827148,0.3301088213920593,0.4859378933906555,0.1657513827085495,0.0,0.0,0.1237950399518013,26.043813705444336,25.0,-1.1591272354125977,-4287.5576171875,67.0016098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.095233142375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254441618919,0.1083296611905098,-4.223863015795359e-06,0.0,9.664953540777788e-05,0.0,0.0,4.196495532989502,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481666810810565,-1361.9571533203125,304.15203857421875,0.6977489590644836,0.0953845605254173,0.0866440385580062,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846690833568573,-1558.289306640625,304.1626892089844,0.7918226718902588,0.1401218324899673,0.0990532338619232,293.18731689453125,297.1499938964844,293.1499938964844,0.1545380502939224,-3418.615966796875,304.1538391113281,0.9322079420089722,0.2288435846567154,0.2174527049064636,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511173404753,-2289.43994140625,299.4448547363281,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.184919536113739,0.7992545366287231,0.7992545366287231,1.0,1.0,-0.8160467147827148,0.3301088213920593,0.4859378933906555,0.1657513827085495,0.0,0.0,0.1237950399518013,26.043813705444336,25.0,-1.1591272354125977,-4287.5576171875,67.0016098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.095233142375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254441618919,0.1083296611905098,-4.223863015795359e-06,0.0,9.664953540777788e-05,0.0,0.0,4.196495532989502,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.047862347215414,-1356.96240234375,304.15185546875,0.6970546245574951,0.0950397551059722,0.0863247141242027,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826758593320846,-1529.6571044921875,304.1617736816406,0.7870521545410156,0.1375599801540374,0.0972368642687797,293.1863098144531,297.1499938964844,293.1499938964844,0.1539032310247421,-3407.43701171875,304.15362548828125,0.931338369846344,0.2281018495559692,0.2167385667562484,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960957340896,-2274.166259765625,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402253627777,0.7993820905685425,0.7993820905685425,1.0,1.0,-0.8126170635223389,0.3284138143062591,0.4842032492160797,0.1655770987272262,0.0,0.0,0.1226600557565689,25.98380851745605,25.0,-0.4865932762622833,-4272.869140625,66.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536023497581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468188643455,0.107851043343544,-4.223090854793554e-06,0.0,9.6264346211683e-05,0.0,0.0,4.176827430725098,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.047862347215414,-1356.96240234375,304.15185546875,0.6970546245574951,0.0950397551059722,0.0863247141242027,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826758593320846,-1529.6571044921875,304.1617736816406,0.7870521545410156,0.1375599801540374,0.0972368642687797,293.1863098144531,297.1499938964844,293.1499938964844,0.1539032310247421,-3407.43701171875,304.15362548828125,0.931338369846344,0.2281018495559692,0.2167385667562484,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960957340896,-2274.166259765625,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402253627777,0.7993820905685425,0.7993820905685425,1.0,1.0,-0.8126170635223389,0.3284138143062591,0.4842032492160797,0.1655770987272262,0.0,0.0,0.1226600557565689,25.98380851745605,25.0,-0.4865932762622833,-4272.869140625,66.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536023497581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468188643455,0.107851043343544,-4.223090854793554e-06,0.0,9.6264346211683e-05,0.0,0.0,4.176827430725098,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.047720655798912,-1354.6365966796875,304.1517944335937,0.6967471241950989,0.0948813110589981,0.0861770585179328,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.081716164946556,-1515.896240234375,304.161376953125,0.7847539186477661,0.1363283842802047,0.0963647589087486,293.185791015625,297.1499938964844,293.1499938964844,0.1535989344120025,-3402.071533203125,304.15350341796875,0.9309396743774414,0.2277476340532302,0.2163984179496765,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687837682664,-2266.529541015625,299.36181640625,0.555963933467865,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.45330810546875,291.1587219238281,1.0,0.1842110306024551,0.7994458675384521,0.7994458675384521,1.0,1.0,-0.8109800219535828,0.3275730609893799,0.4834069609642029,0.1655736565589904,0.0,0.0,0.1220826134085655,25.954910278320312,25.0,-0.1500928848981857,-4265.49560546875,66.08361053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946801826357841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076070740818977,0.1076112985610961,-4.222710231260862e-06,0.0,9.608834807295352e-05,0.0,0.0,4.166985988616943,0.0,0.0,0.0,0.2709009647369385,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475892908871173,-1352.4810791015625,304.1517028808594,0.6964767575263977,0.0947388559579849,0.0860407575964927,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560735464096069,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.080779530107975,-1502.485107421875,304.1610107421875,0.7825126051902771,0.1351292133331298,0.095515176653862,293.1852111816406,297.1499938964844,293.1499938964844,0.1533035635948181,-3396.859619140625,304.1534118652344,0.9305659532546996,0.2274063229560852,0.2160692512989044,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416687771677,-2258.9150390625,299.3344116210937,0.5560735464096069,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839886903762817,0.7995158433914185,0.7995158433914185,1.0,1.0,-0.8093965649604797,0.3267388939857483,0.4826576709747314,0.1656243056058883,0.0,0.0,0.1214916110038757,25.92657852172852,25.0,0.0376407131552696,-4258.119140625,65.79772186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945168361067771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073625087738037,0.1073667258024215,-4.222327333991416e-06,0.0,9.592257265467195e-05,0.0,0.0,4.156954765319824,0.0,0.0,0.0,0.2708627879619598,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473748929798603,-1348.970947265625,304.1514892578125,0.6961057186126709,0.0945140123367309,0.0858185067772865,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789777189493179,-1476.752197265625,304.1603698730469,0.7782182097434998,0.1328281760215759,0.0938837006688118,293.1839599609375,297.1499938964844,293.1499938964844,0.1527502685785293,-3387.098388671875,304.1531982421875,0.9299219250679016,0.2267684191465377,0.2154510170221328,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882415950298,-2243.843505859375,299.2800598144531,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.183564618229866,0.7996557354927063,0.7996557354927063,1.0,1.0,-0.8064183592796326,0.3251042366027832,0.4813141226768493,0.1658847332000732,0.0,0.0,0.1203156486153602,25.87002944946289,25.0,-0.0295367985963821,-4243.58349609375,65.25780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167192697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068703010678291,0.1068745180964469,-4.221548806526698e-06,0.0,9.561798651702702e-05,0.0,0.0,4.136768341064453,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473748929798603,-1348.970947265625,304.1514892578125,0.6961057186126709,0.0945140123367309,0.0858185067772865,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789777189493179,-1476.752197265625,304.1603698730469,0.7782182097434998,0.1328281760215759,0.0938837006688118,293.1839599609375,297.1499938964844,293.1499938964844,0.1527502685785293,-3387.098388671875,304.1531982421875,0.9299219250679016,0.2267684191465377,0.2154510170221328,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882415950298,-2243.843505859375,299.2800598144531,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.183564618229866,0.7996557354927063,0.7996557354927063,1.0,1.0,-0.8064183592796326,0.3251042366027832,0.4813141226768493,0.1658847332000732,0.0,0.0,0.1203156486153602,25.87002944946289,25.0,-0.0295367985963821,-4243.58349609375,65.25780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167192697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068703010678291,0.1068745180964469,-4.221548806526698e-06,0.0,9.561798651702702e-05,0.0,0.0,4.136768341064453,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472300611436367,-1346.6109619140625,304.1512451171875,0.6959795355796814,0.0943696796894073,0.0856684520840644,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772717520594596,-1452.48095703125,304.1597595214844,0.7741876840591431,0.130660131573677,0.0923432260751724,293.1825561523437,297.1499938964844,293.1499938964844,0.152250662446022,-3378.2880859375,304.1529541015625,0.9294275641441344,0.2261925339698791,0.2148904204368591,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359389849007,-2229.003662109375,299.22637939453125,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831681728363037,0.7997956275939941,0.7997956275939941,1.0,1.0,-0.8037036061286926,0.3235244154930115,0.4801791906356811,0.1663468331098556,0.0,0.0,0.1191779375076294,25.813081741333008,25.0,-0.2080278992652893,-4229.697265625,64.76085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468741416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063933968544006,0.106397621333599,-4.2207802835037e-06,0.0,9.534413402434438e-05,0.0,0.0,4.1172075271606445,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472300611436367,-1346.6109619140625,304.1512451171875,0.6959795355796814,0.0943696796894073,0.0856684520840644,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772717520594596,-1452.48095703125,304.1597595214844,0.7741876840591431,0.130660131573677,0.0923432260751724,293.1825561523437,297.1499938964844,293.1499938964844,0.152250662446022,-3378.2880859375,304.1529541015625,0.9294275641441344,0.2261925339698791,0.2148904204368591,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359389849007,-2229.003662109375,299.22637939453125,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831681728363037,0.7997956275939941,0.7997956275939941,1.0,1.0,-0.8037036061286926,0.3235244154930115,0.4801791906356811,0.1663468331098556,0.0,0.0,0.1191779375076294,25.813081741333008,25.0,-0.2080278992652893,-4229.697265625,64.76085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468741416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063933968544006,0.106397621333599,-4.2207802835037e-06,0.0,9.534413402434438e-05,0.0,0.0,4.1172075271606445,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471560657024383,-1345.4189453125,304.15093994140625,0.6961150765419006,0.0943091809749603,0.0855921134352684,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756903067231178,-1430.078125,304.1591491699219,0.7705172896385193,0.1286797225475311,0.0909207016229629,293.1809997558594,297.1499938964844,293.1499938964844,0.1518077105283737,-3370.48193359375,304.1527099609375,0.929107904434204,0.2256849110126495,0.2143919616937637,293.3079833984375,297.1499938964844,293.1499938964844,0.0061847949400544,-2214.4052734375,299.1734924316406,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004121780395,0.799943208694458,0.799943208694458,1.0,1.0,-0.8012913465499878,0.3220239579677582,0.479267418384552,0.1670010685920715,0.0,0.0,0.1180866062641143,25.754053115844727,25.0,-0.4516597688198089,-4216.69384765625,64.30990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937021970748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362292289733,0.1059404462575912,-4.220039954816457e-06,0.0,9.509581286692992e-05,0.0,0.0,4.098463535308838,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471560657024383,-1345.4189453125,304.15093994140625,0.6961150765419006,0.0943091809749603,0.0855921134352684,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756903067231178,-1430.078125,304.1591491699219,0.7705172896385193,0.1286797225475311,0.0909207016229629,293.1809997558594,297.1499938964844,293.1499938964844,0.1518077105283737,-3370.48193359375,304.1527099609375,0.929107904434204,0.2256849110126495,0.2143919616937637,293.3079833984375,297.1499938964844,293.1499938964844,0.0061847949400544,-2214.4052734375,299.1734924316406,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004121780395,0.799943208694458,0.799943208694458,1.0,1.0,-0.8012913465499878,0.3220239579677582,0.479267418384552,0.1670010685920715,0.0,0.0,0.1180866062641143,25.754053115844727,25.0,-0.4516597688198089,-4216.69384765625,64.30990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937021970748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362292289733,0.1059404462575912,-4.220039954816457e-06,0.0,9.509581286692992e-05,0.0,0.0,4.098463535308838,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471584387123584,-1345.48681640625,304.150634765625,0.6965371966362,0.0943360030651092,0.0855941250920295,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742679610848426,-1410.023193359375,304.1584777832031,0.7673091888427734,0.1269047111272812,0.0896456837654113,293.17926025390625,297.1499938964844,293.1499938964844,0.151428997516632,-3363.8212890625,304.1524353027344,0.9289896488189696,0.2252499759197235,0.2139617502689361,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349431052803,-2200.10791015625,299.1214294433594,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634820222854,0.8000907897949219,0.8000907897949219,1.0,1.0,-0.799229621887207,0.3206312358379364,0.4785983562469482,0.1678364723920822,0.0,0.0,0.1170926690101623,25.69141960144043,25.0,-0.846373438835144,-4204.93896484375,63.90952301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790223836898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145412683487,0.1055187582969665,-4.219341917632846e-06,0.0,9.486932685831562e-05,0.0,0.0,4.081169128417969,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471584387123584,-1345.48681640625,304.150634765625,0.6965371966362,0.0943360030651092,0.0855941250920295,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742679610848426,-1410.023193359375,304.1584777832031,0.7673091888427734,0.1269047111272812,0.0896456837654113,293.17926025390625,297.1499938964844,293.1499938964844,0.151428997516632,-3363.8212890625,304.1524353027344,0.9289896488189696,0.2252499759197235,0.2139617502689361,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349431052803,-2200.10791015625,299.1214294433594,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634820222854,0.8000907897949219,0.8000907897949219,1.0,1.0,-0.799229621887207,0.3206312358379364,0.4785983562469482,0.1678364723920822,0.0,0.0,0.1170926690101623,25.69141960144043,25.0,-0.846373438835144,-4204.93896484375,63.90952301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790223836898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145412683487,0.1055187582969665,-4.219341917632846e-06,0.0,9.486932685831562e-05,0.0,0.0,4.081169128417969,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471876859664917,-1345.9827880859375,304.15045166015625,0.6968456506729126,0.0943805873394012,0.0856241136789321,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923157691956,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736041739583015,-1400.693603515625,304.1581420898437,0.7658379077911377,0.1260717809200287,0.0890520066022872,293.1783447265625,297.1499938964844,293.1499938964844,0.1512630134820938,-3360.90625,304.1523132324219,0.9289926886558532,0.2250585407018661,0.2137720286846161,293.30633544921875,297.1499938964844,293.1499938964844,0.0061104912310838,-2193.0673828125,299.0957336425781,0.5574923157691956,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823072284460067,0.8001645803451538,0.8001645803451538,1.0,1.0,-0.7983160614967346,0.3199712932109833,0.4783447682857513,0.1683137714862823,0.0,0.0,0.1166415363550186,25.65994453430176,25.0,-0.9274614453315736,-4199.57177734375,63.72755813598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933752134442329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053232625126838,0.1053274795413017,-4.2190199565084185e-06,0.0,9.476397099206224e-05,0.0,0.0,4.073322296142578,0.0,0.0,0.0,0.2705430090427398,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472323931753635,-1346.7320556640625,304.1502990722656,0.6972047686576843,0.0944428816437721,0.0856704488396644,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576959252357483,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729610025882721,-1391.669921875,304.1578369140625,0.7644222378730774,0.125264897942543,0.0884778872132301,293.17742919921875,297.1499938964844,293.1499938964844,0.1511093527078628,-3358.208251953125,304.15216064453125,0.9290248155593872,0.2248820066452026,0.213596686720848,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863220132887,-2186.083984375,299.0702819824219,0.5576959252357483,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821583360433578,0.8002412915229797,0.8002412915229797,1.0,1.0,-0.7974627017974854,0.319329559803009,0.4781331717967987,0.1688232868909835,0.0,0.0,0.1162096336483955,25.628982543945312,25.0,-0.892277717590332,-4194.4453125,63.55575942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932760313153266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051419526338577,0.1051461696624755,-4.218716185278026e-06,0.0,9.466331539442764e-05,0.0,0.0,4.065887451171875,0.0,0.0,0.0,0.2705143988132477,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473629757761955,-1348.904052734375,304.1499938964844,0.6980559229850769,0.094615489244461,0.0858073607087135,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717253759503364,-1374.3800048828125,304.15728759765625,0.7617270350456238,0.1237185820937156,0.0873788967728614,293.175537109375,297.1499938964844,293.1499938964844,0.1508340984582901,-3353.373779296875,304.15191650390625,0.9291622638702391,0.2245694696903228,0.2132851779460907,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387621633708,-2172.26220703125,299.0201110839844,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811148405075,0.8003947734832764,0.8003947734832764,1.0,1.0,-0.7959150671958923,0.3180947303771972,0.4778203666210174,0.1699242889881134,0.0,0.0,0.1153700947761535,25.569021224975582,25.0,-0.5734450817108154,-4184.6337890625,63.23973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930901244282722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047953963279724,0.1047996133565902,-4.218147751089418e-06,0.0,9.447464253753424e-05,0.0,0.0,4.051693439483643,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473629757761955,-1348.904052734375,304.1499938964844,0.6980559229850769,0.094615489244461,0.0858073607087135,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717253759503364,-1374.3800048828125,304.15728759765625,0.7617270350456238,0.1237185820937156,0.0873788967728614,293.175537109375,297.1499938964844,293.1499938964844,0.1508340984582901,-3353.373779296875,304.15191650390625,0.9291622638702391,0.2245694696903228,0.2132851779460907,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387621633708,-2172.26220703125,299.0201110839844,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811148405075,0.8003947734832764,0.8003947734832764,1.0,1.0,-0.7959150671958923,0.3180947303771972,0.4778203666210174,0.1699242889881134,0.0,0.0,0.1153700947761535,25.569021224975582,25.0,-0.5734450817108154,-4184.6337890625,63.23973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930901244282722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047953963279724,0.1047996133565902,-4.218147751089418e-06,0.0,9.447464253753424e-05,0.0,0.0,4.051693439483643,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475503169000148,-1352.0048828125,304.1496887207031,0.6990864276885986,0.0948592275381088,0.08600565046072,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705551877617836,-1358.0626220703125,304.15679931640625,0.759205162525177,0.1222623586654663,0.0863436311483383,293.1736145019531,297.1499938964844,293.1499938964844,0.1506020724773407,-3349.296142578125,304.15167236328125,0.9293938875198364,0.2243148237466812,0.2130274325609207,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922565706074,-2158.638916015625,298.9709777832031,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031616210937,291.1564636230469,1.0,0.1816321164369583,0.8005481958389282,0.8005481958389282,1.0,1.0,-0.7945821285247803,0.3169353604316711,0.4776467382907867,0.1711115688085556,0.0,0.0,0.1145221814513206,25.511938095092773,25.0,-0.016058761626482,-4174.89501953125,62.96092987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193124175071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044524833559989,0.1044567003846168,-4.217605692247162e-06,0.0,9.430129284737632e-05,0.0,0.0,4.037673473358154,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475503169000148,-1352.0048828125,304.1496887207031,0.6990864276885986,0.0948592275381088,0.08600565046072,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705551877617836,-1358.0626220703125,304.15679931640625,0.759205162525177,0.1222623586654663,0.0863436311483383,293.1736145019531,297.1499938964844,293.1499938964844,0.1506020724773407,-3349.296142578125,304.15167236328125,0.9293938875198364,0.2243148237466812,0.2130274325609207,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922565706074,-2158.638916015625,298.9709777832031,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031616210937,291.1564636230469,1.0,0.1816321164369583,0.8005481958389282,0.8005481958389282,1.0,1.0,-0.7945821285247803,0.3169353604316711,0.4776467382907867,0.1711115688085556,0.0,0.0,0.1145221814513206,25.511938095092773,25.0,-0.016058761626482,-4174.89501953125,62.96092987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193124175071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044524833559989,0.1044567003846168,-4.217605692247162e-06,0.0,9.430129284737632e-05,0.0,0.0,4.037673473358154,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478469543159008,-1356.8936767578125,304.1492919921875,0.7005251049995422,0.0952710211277008,0.0863286480307579,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694556236267089,-1342.7725830078125,304.1563720703125,0.7569396495819092,0.120923101902008,0.0853835865855217,293.1714172363281,297.1499938964844,293.1499938964844,0.1504224836826324,-3346.124755859375,304.1513977050781,0.929840087890625,0.2241628766059875,0.2128528952598571,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462995268404,-2144.974609375,298.9232788085937,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121305942535,0.8007051944732666,0.8007051944732666,1.0,1.0,-0.7935868501663208,0.315919429063797,0.4776674211025238,0.1723761409521103,0.0,0.0,0.1134235933423042,25.45101547241211,25.0,2.212026834487915,-4163.47998046875,62.72850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562192082405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481403470039,0.1040523573756218,-4.217036803311203e-06,0.0,9.413576481165364e-05,0.0,0.0,4.02121639251709,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478469543159008,-1356.8936767578125,304.1492919921875,0.7005251049995422,0.0952710211277008,0.0863286480307579,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694556236267089,-1342.7725830078125,304.1563720703125,0.7569396495819092,0.120923101902008,0.0853835865855217,293.1714172363281,297.1499938964844,293.1499938964844,0.1504224836826324,-3346.124755859375,304.1513977050781,0.929840087890625,0.2241628766059875,0.2128528952598571,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462995268404,-2144.974609375,298.9232788085937,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121305942535,0.8007051944732666,0.8007051944732666,1.0,1.0,-0.7935868501663208,0.315919429063797,0.4776674211025238,0.1723761409521103,0.0,0.0,0.1134235933423042,25.45101547241211,25.0,2.212026834487915,-4163.47998046875,62.72850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562192082405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481403470039,0.1040523573756218,-4.217036803311203e-06,0.0,9.413576481165364e-05,0.0,0.0,4.02121639251709,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482597351074218,-1363.6973876953125,304.1488342285156,0.7023602724075317,0.0957947969436645,0.0867771655321121,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302151203155,-1328.561279296875,304.1559753417969,0.7549094557762146,0.119674302637577,0.0844949334859848,293.1690673828125,297.1499938964844,293.1499938964844,0.15031498670578,-3344.23388671875,304.151123046875,0.9304975271224976,0.2240948975086212,0.2127684205770492,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012677520513,-2131.47021484375,298.8767395019531,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812236756086349,0.8008622527122498,0.8008622527122498,1.0,1.0,-0.7929344773292542,0.3150614202022552,0.4778730571269989,0.1736885011196136,0.0,0.0,0.1119710132479667,25.3874626159668,25.0,2.300482988357544,-4150.13720703125,62.54449081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871804356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876629710197,0.1034918799996376,-4.21627100877231e-06,0.0,9.396421955898404e-05,0.0,0.0,3.998437881469727,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482597351074218,-1363.6973876953125,304.1488342285156,0.7023602724075317,0.0957947969436645,0.0867771655321121,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302151203155,-1328.561279296875,304.1559753417969,0.7549094557762146,0.119674302637577,0.0844949334859848,293.1690673828125,297.1499938964844,293.1499938964844,0.15031498670578,-3344.23388671875,304.151123046875,0.9304975271224976,0.2240948975086212,0.2127684205770492,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012677520513,-2131.47021484375,298.8767395019531,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812236756086349,0.8008622527122498,0.8008622527122498,1.0,1.0,-0.7929344773292542,0.3150614202022552,0.4778730571269989,0.1736885011196136,0.0,0.0,0.1119710132479667,25.3874626159668,25.0,2.300482988357544,-4150.13720703125,62.54449081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871804356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876629710197,0.1034918799996376,-4.21627100877231e-06,0.0,9.396421955898404e-05,0.0,0.0,3.998437881469727,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484901294112205,-1367.5020751953125,304.14862060546875,0.7033337950706482,0.0960774421691894,0.0870240777730941,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679403096437454,-1321.7939453125,304.15576171875,0.7539376616477966,0.1190740689635276,0.084069088101387,293.1679077148437,297.1499938964844,293.1499938964844,0.1502863615751266,-3343.743408203125,304.1509704589844,0.9308540225028992,0.2240813970565796,0.2127480655908584,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792387135326,-2124.870849609375,298.8536376953125,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811404973268509,0.800940752029419,0.800940752029419,1.0,1.0,-0.7926842570304871,0.3146721124649048,0.4780121147632599,0.174343466758728,0.0,0.0,0.11121816188097,25.357297897338867,25.0,1.7826473712921145,-4143.36572265625,62.466156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924960300326347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031861528754234,0.1031903699040412,-4.215821718389634e-06,0.0,9.38717057579197e-05,0.0,0.0,3.986155271530152,0.0,0.0,0.0,0.2702131569385528,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487315207719802,-1371.4927978515625,304.1484375,0.7043253183364868,0.0963702052831649,0.0872810333967208,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550604820251,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674629434943199,-1315.2132568359375,304.15557861328125,0.7529842853546143,0.1184875294566154,0.0836533680558204,293.1667785644531,297.1499938964844,293.1499938964844,0.1502710580825805,-3343.49365234375,304.1508178710937,0.931216597557068,0.224078819155693,0.2127388417720794,293.2973327636719,297.1499938964844,293.1499938964844,0.0058575328439474,-2118.370361328125,298.83062744140625,0.5599550604820251,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.181064173579216,0.8010184168815613,0.8010184168815613,1.0,1.0,-0.7924719452857971,0.3143058717250824,0.4781661033630371,0.1749897748231887,0.0,0.0,0.1104702055454254,25.328643798828125,25.0,1.1851680278778076,-4136.76708984375,62.39559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923991128802299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028848886489868,0.1028891056776046,-4.215356511849677e-06,0.0,9.377335663884878e-05,0.0,0.0,3.973872184753418,0.0,0.0,0.0,0.2701666057109833,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.049241192638874,-1379.9312744140625,304.14813232421875,0.706341028213501,0.0969811156392097,0.0878195837140083,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665405020117759,-1302.5347900390625,304.1552734375,0.7511178255081177,0.1173499897122383,0.082848384976387,293.1645812988281,297.1499938964844,293.1499938964844,0.150274395942688,-3343.6044921875,304.1505432128906,0.9319453835487366,0.2241019159555435,0.2127488404512405,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150100521743,-2105.63427734375,298.7848815917969,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305846691131,0.8011738061904907,0.8011738061904907,1.0,1.0,-0.7921441793441772,0.3136417269706726,0.4785024523735046,0.1762371659278869,0.0,0.0,0.1090314909815788,25.27602767944336,25.0,0.0248209219425916,-4124.34765625,62.27539443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921874269843101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023012027144432,0.1023054122924804,-4.214428372506518e-06,0.0,9.35585194383748e-05,0.0,0.0,3.950061559677124,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.049241192638874,-1379.9312744140625,304.14813232421875,0.706341028213501,0.0969811156392097,0.0878195837140083,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665405020117759,-1302.5347900390625,304.1552734375,0.7511178255081177,0.1173499897122383,0.082848384976387,293.1645812988281,297.1499938964844,293.1499938964844,0.150274395942688,-3343.6044921875,304.1505432128906,0.9319453835487366,0.2241019159555435,0.2127488404512405,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150100521743,-2105.63427734375,298.7848815917969,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305846691131,0.8011738061904907,0.8011738061904907,1.0,1.0,-0.7921441793441772,0.3136417269706726,0.4785024523735046,0.1762371659278869,0.0,0.0,0.1090314909815788,25.27602767944336,25.0,0.0248209219425916,-4124.34765625,62.27539443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921874269843101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023012027144432,0.1023054122924804,-4.214428372506518e-06,0.0,9.35585194383748e-05,0.0,0.0,3.950061559677124,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497789308428764,-1388.8519287109375,304.1478576660156,0.7083755135536194,0.0976186096668243,0.0883840173482894,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518563628196,-1290.3668212890625,304.1549987792969,0.7492820620536804,0.1162495464086532,0.0820714458823204,293.1624755859375,297.1499938964844,293.1499938964844,0.1503149420022964,-3344.383056640625,304.1502990722656,0.9326629638671876,0.2241564095020294,0.2127902060747146,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735429145395,-2093.2021484375,298.73956298828125,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192282915115,0.8013291358947754,0.8013291358947754,1.0,1.0,-0.7919206619262695,0.3130683004856109,0.4788523912429809,0.1773941218852996,0.0,0.0,0.1077241376042366,25.229372024536133,25.0,-0.9362287521362304,-4113.25927734375,62.17892074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919552147388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017654910683631,0.101769708096981,-4.213549800624605e-06,0.0,9.3322858447209e-05,0.0,0.0,3.928198337554932,0.0,0.0,0.0,0.2699922621250152,4.0,0.0,1.0
