time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497789308428764,-1388.8519287109375,304.1478576660156,0.7083755135536194,0.0976186096668243,0.0883840173482894,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656518563628196,-1290.3668212890625,304.1549987792969,0.7492820620536804,0.1162495464086532,0.0820714458823204,293.1624755859375,297.1499938964844,293.1499938964844,0.1503149420022964,-3344.383056640625,304.1502990722656,0.9326629638671876,0.2241564095020294,0.2127902060747146,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735429145395,-2093.2021484375,298.73956298828125,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192282915115,0.8013291358947754,0.8013291358947754,1.0,1.0,-0.7919206619262695,0.3130683004856109,0.4788523912429809,0.1773941218852996,0.0,0.0,0.1077241376042366,25.229372024536133,25.0,-0.9362287521362304,-4113.25927734375,62.17892074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919552147388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017654910683631,0.101769708096981,-4.213549800624605e-06,0.0,9.3322858447209e-05,0.0,0.0,3.928198337554932,0.0,0.0,0.0,0.2699922621250152,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503378957509994,-1398.1419677734375,304.14764404296875,0.7103832364082336,0.0982761904597282,0.0889683589339256,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885277867317,-1278.5877685546875,304.15478515625,0.7474551796913147,0.1151773780584335,0.0813160687685012,293.1605224609375,297.1499938964844,293.1499938964844,0.1503862589597702,-3345.7099609375,304.15008544921875,0.9333547949790956,0.224237635731697,0.2128583341836929,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329908013343,-2081.021728515625,298.6946105957031,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276904582977,0.8014823198318481,0.8014823198318481,1.0,1.0,-0.7917810678482056,0.3125878274440765,0.4791932702064514,0.1784290522336959,0.0,0.0,0.1066009104251861,25.188526153564453,25.0,-1.6120871305465698,-4103.78125,62.1028938293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089954018592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006493449211,0.1013048663735389,-4.212764451949624e-06,0.0,9.307297295890749e-05,0.0,0.0,3.9092183113098153,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503378957509994,-1398.1419677734375,304.14764404296875,0.7103832364082336,0.0982761904597282,0.0889683589339256,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885277867317,-1278.5877685546875,304.15478515625,0.7474551796913147,0.1151773780584335,0.0813160687685012,293.1605224609375,297.1499938964844,293.1499938964844,0.1503862589597702,-3345.7099609375,304.15008544921875,0.9333547949790956,0.224237635731697,0.2128583341836929,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329908013343,-2081.021728515625,298.6946105957031,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276904582977,0.8014823198318481,0.8014823198318481,1.0,1.0,-0.7917810678482056,0.3125878274440765,0.4791932702064514,0.1784290522336959,0.0,0.0,0.1066009104251861,25.188526153564453,25.0,-1.6120871305465698,-4103.78125,62.1028938293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089954018592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006493449211,0.1013048663735389,-4.212764451949624e-06,0.0,9.307297295890749e-05,0.0,0.0,3.9092183113098153,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509116388857364,-1407.6949462890625,304.1474609375,0.7123288512229919,0.0989477187395095,0.0895670130848884,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436468482017,-1267.099853515625,304.15460205078125,0.745620608329773,0.1141268759965896,0.0805772393941879,293.1587219238281,297.1499938964844,293.1499938964844,0.150482639670372,-3347.4814453125,304.14990234375,0.9340097904205322,0.2243417352437973,0.2129494398832321,293.289794921875,297.1499938964844,293.1499938964844,0.0056932251900434,-2069.04345703125,298.6500549316406,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.180653840303421,0.8016355037689209,0.8016355037689209,1.0,1.0,-0.7917082905769348,0.3122016787528991,0.4795066118240356,0.1793175339698791,0.0,0.0,0.1056953966617584,25.1533260345459,25.0,-2.0141117572784424,-4096.04248046875,62.04449081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914590060710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212657809257,0.100925475358963,-4.212104158796137e-06,0.0,9.281926031690092e-05,0.0,0.0,3.8937175273895264,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509116388857364,-1407.6949462890625,304.1474609375,0.7123288512229919,0.0989477187395095,0.0895670130848884,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436468482017,-1267.099853515625,304.15460205078125,0.745620608329773,0.1141268759965896,0.0805772393941879,293.1587219238281,297.1499938964844,293.1499938964844,0.150482639670372,-3347.4814453125,304.14990234375,0.9340097904205322,0.2243417352437973,0.2129494398832321,293.289794921875,297.1499938964844,293.1499938964844,0.0056932251900434,-2069.04345703125,298.6500549316406,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.180653840303421,0.8016355037689209,0.8016355037689209,1.0,1.0,-0.7917082905769348,0.3122016787528991,0.4795066118240356,0.1793175339698791,0.0,0.0,0.1056953966617584,25.1533260345459,25.0,-2.0141117572784424,-4096.04248046875,62.04449081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914590060710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212657809257,0.100925475358963,-4.212104158796137e-06,0.0,9.281926031690092e-05,0.0,0.0,3.8937175273895264,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512019172310829,-1412.5345458984375,304.1473999023437,0.713275671005249,0.0992865785956382,0.0898697823286056,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635259822010994,-1261.434814453125,304.1545104980469,0.7446962594985962,0.1136074438691139,0.0802124366164207,293.1578674316406,297.1499938964844,293.1499938964844,0.150538221001625,-3348.497314453125,304.1498107910156,0.9343210458755492,0.2244007438421249,0.2130020707845688,293.2889099121094,297.1499938964844,293.1499938964844,0.0056736087426543,-2063.11865234375,298.6279296875,0.5616028904914856,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806225329637527,0.8017120957374573,0.8017120957374573,1.0,1.0,-0.7916908264160156,0.3120432794094085,0.479647547006607,0.1797009408473968,0.0,0.0,0.1053255423903465,25.13764190673828,25.0,-2.143962383270264,-4092.80126953125,62.02071762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913363844156265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007642298936843,0.1007684469223022,-4.211823124933289e-06,0.0,9.269481961382552e-05,0.0,0.0,3.887297153472901,0.0,0.0,0.0,0.26983442902565,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514934845268726,-1417.4000244140625,304.1473388671875,0.714203953742981,0.0996265411376953,0.0901739001274108,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631104856729507,-1255.80859375,304.1544494628906,0.7437650561332703,0.1130908727645874,0.0798499062657356,293.15704345703125,297.1499938964844,293.1499938964844,0.1505979150533676,-3349.5849609375,304.1497497558594,0.9346203207969666,0.2244637161493301,0.2130587100982666,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541468948125,-2057.2294921875,298.6058959960937,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805945336818695,0.8017876744270325,0.8017876744270325,1.0,1.0,-0.7916830778121948,0.3119070827960968,0.4797759652137756,0.1800420731306076,0.0,0.0,0.1050114929676055,25.123165130615234,25.0,-2.2387771606445312,-4089.965576171875,62.00001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912172794342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006291136145591,0.100633330643177,-4.211575742374407e-06,0.0,9.25739441299811e-05,0.0,0.0,3.881768703460693,0.0,0.0,0.0,0.2698128819465637,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.052077978849411,-1427.1668701171875,304.1472473144531,0.7160022854804993,0.1003070697188377,0.0907838270068168,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838661074638,-1244.6422119140625,304.15435791015625,0.7418777942657471,0.1120639666914939,0.0791300386190414,293.1554870605469,297.1499938964844,293.1499938964844,0.1507277488708496,-3351.94287109375,304.1496276855469,0.9351806640625,0.2245998531579971,0.2131825238466262,293.28631591796875,297.1499938964844,293.1499938964844,0.005615655798465,-2045.545654296875,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474907159805,0.8019389510154724,0.8019389510154724,1.0,1.0,-0.7916899919509888,0.3116986751556396,0.4799913167953491,0.1805963218212127,0.0,0.0,0.1045550182461738,25.097713470458984,25.0,-2.3346261978149414,-4085.50341796875,61.96670913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909959450364112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004265397787094,0.1004307493567466,-4.2111860238946974e-06,0.0,9.234931349055842e-05,0.0,0.0,3.873464107513428,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.052077978849411,-1427.1668701171875,304.1472473144531,0.7160022854804993,0.1003070697188377,0.0907838270068168,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838661074638,-1244.6422119140625,304.15435791015625,0.7418777942657471,0.1120639666914939,0.0791300386190414,293.1554870605469,297.1499938964844,293.1499938964844,0.1507277488708496,-3351.94287109375,304.1496276855469,0.9351806640625,0.2245998531579971,0.2131825238466262,293.28631591796875,297.1499938964844,293.1499938964844,0.005615655798465,-2045.545654296875,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474907159805,0.8019389510154724,0.8019389510154724,1.0,1.0,-0.7916899919509888,0.3116986751556396,0.4799913167953491,0.1805963218212127,0.0,0.0,0.1045550182461738,25.097713470458984,25.0,-2.3346261978149414,-4085.50341796875,61.96670913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909959450364112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004265397787094,0.1004307493567466,-4.2111860238946974e-06,0.0,9.234931349055842e-05,0.0,0.0,3.873464107513428,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526607036590576,-1436.9222412109375,304.147216796875,0.7177222967147827,0.1009848788380622,0.0913925990462303,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.061459295451641,-1233.5394287109375,304.1542663574219,0.7399516105651855,0.1110412776470184,0.0784141719341278,293.1540832519531,297.1499938964844,293.1499938964844,0.1508681178092956,-3354.483154296875,304.1495056152344,0.9356889724731444,0.2247465848922729,0.213317409157753,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776541121304,-2033.9595947265625,298.5185852050781,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805103868246078,0.8020901679992676,0.8020901679992676,1.0,1.0,-0.7917156219482422,0.3115679025650024,0.4801476895809173,0.1809844225645065,0.0,0.0,0.1043151691555976,25.076492309570312,25.0,-2.336132049560547,-4082.533203125,61.94190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043682575225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003095135092735,0.1003137230873107,-4.210930001136148e-06,0.0,9.215489262714982e-05,0.0,0.0,3.868640184402466,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526607036590576,-1436.9222412109375,304.147216796875,0.7177222967147827,0.1009848788380622,0.0913925990462303,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.061459295451641,-1233.5394287109375,304.1542663574219,0.7399516105651855,0.1110412776470184,0.0784141719341278,293.1540832519531,297.1499938964844,293.1499938964844,0.1508681178092956,-3354.483154296875,304.1495056152344,0.9356889724731444,0.2247465848922729,0.213317409157753,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776541121304,-2033.9595947265625,298.5185852050781,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805103868246078,0.8020901679992676,0.8020901679992676,1.0,1.0,-0.7917156219482422,0.3115679025650024,0.4801476895809173,0.1809844225645065,0.0,0.0,0.1043151691555976,25.076492309570312,25.0,-2.336132049560547,-4082.533203125,61.94190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043682575225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003095135092735,0.1003137230873107,-4.210930001136148e-06,0.0,9.215489262714982e-05,0.0,0.0,3.868640184402466,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532379224896431,-1446.6029052734375,304.1471862792969,0.7193641066551208,0.1016565859317779,0.0919967889785766,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334619224071,-1222.4549560546875,304.1542358398437,0.7379826307296753,0.1100200936198234,0.0776999369263649,293.1528015136719,297.1499938964844,293.1499938964844,0.1510159075260162,-3357.149169921875,304.1494140625,0.9361460208892822,0.2249017804861068,0.2134611010551452,293.283203125,297.1499938964844,293.1499938964844,0.0055400812998414,-2022.4483642578125,298.47540283203125,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804816722869873,0.8022366762161255,0.8022366762161255,1.0,1.0,-0.7917500734329224,0.3115029335021972,0.4802471101284027,0.1812217980623245,0.0,0.0,0.1042859479784965,25.059234619140625,25.0,-2.215265989303589,-4080.978271484375,61.92377853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527265906333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767831087112,0.1002809926867485,-4.2108094930881634e-06,0.0,9.20009915716946e-05,0.0,0.0,3.867246389389038,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532379224896431,-1446.6029052734375,304.1471862792969,0.7193641066551208,0.1016565859317779,0.0919967889785766,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334619224071,-1222.4549560546875,304.1542358398437,0.7379826307296753,0.1100200936198234,0.0776999369263649,293.1528015136719,297.1499938964844,293.1499938964844,0.1510159075260162,-3357.149169921875,304.1494140625,0.9361460208892822,0.2249017804861068,0.2134611010551452,293.283203125,297.1499938964844,293.1499938964844,0.0055400812998414,-2022.4483642578125,298.47540283203125,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804816722869873,0.8022366762161255,0.8022366762161255,1.0,1.0,-0.7917500734329224,0.3115029335021972,0.4802471101284027,0.1812217980623245,0.0,0.0,0.1042859479784965,25.059234619140625,25.0,-2.215265989303589,-4080.978271484375,61.92377853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527265906333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767831087112,0.1002809926867485,-4.2108094930881634e-06,0.0,9.20009915716946e-05,0.0,0.0,3.867246389389038,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538069903850555,-1456.1636962890625,304.14715576171875,0.7209328413009644,0.1023202091455459,0.0925942733883857,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598043911159038,-1211.3621826171875,304.1542053222656,0.7359727025032043,0.1089992597699165,0.0769862383604049,293.15167236328125,297.1499938964844,293.1499938964844,0.1511681824922561,-3359.88720703125,304.1493530273437,0.9365574717521667,0.2250638157129287,0.2136118412017822,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028698407113,-2010.9853515625,298.4325256347656,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597675800323,0.8023831844329834,0.8023831844329834,1.0,1.0,-0.7917871475219727,0.3114909529685974,0.4802962243556976,0.1813329756259918,0.0,0.0,0.1044415161013603,25.045446395874023,25.0,-1.9718984365463257,-4080.661865234375,61.910736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905486866831779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003195643424987,0.100323773920536,-4.210814495309023e-06,0.0,9.18954101507552e-05,0.0,0.0,3.868929386138916,0.0,0.0,0.0,0.2697597742080688,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538069903850555,-1456.1636962890625,304.14715576171875,0.7209328413009644,0.1023202091455459,0.0925942733883857,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598043911159038,-1211.3621826171875,304.1542053222656,0.7359727025032043,0.1089992597699165,0.0769862383604049,293.15167236328125,297.1499938964844,293.1499938964844,0.1511681824922561,-3359.88720703125,304.1493530273437,0.9365574717521667,0.2250638157129287,0.2136118412017822,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028698407113,-2010.9853515625,298.4325256347656,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597675800323,0.8023831844329834,0.8023831844329834,1.0,1.0,-0.7917871475219727,0.3114909529685974,0.4802962243556976,0.1813329756259918,0.0,0.0,0.1044415161013603,25.045446395874023,25.0,-1.9718984365463257,-4080.661865234375,61.910736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905486866831779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003195643424987,0.100323773920536,-4.210814495309023e-06,0.0,9.18954101507552e-05,0.0,0.0,3.868929386138916,0.0,0.0,0.0,0.2697597742080688,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540880374610424,-1460.8916015625,304.1471862792969,0.7216924428939819,0.1026487126946449,0.0928901955485344,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881220817566,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593883097171783,-1205.8082275390625,304.1542053222656,0.734953761100769,0.1084887906908989,0.0766294449567794,293.151123046875,297.1499938964844,293.1499938964844,0.1512453258037567,-3361.27099609375,304.1493530273437,0.9367488622665404,0.2251469939947128,0.2136894315481186,293.2811279296875,297.1499938964844,293.1499938964844,0.0054843788966536,-2005.2645263671875,298.41119384765625,0.5623881220817566,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.180450901389122,0.8024563789367676,0.8024563789367676,1.0,1.0,-0.7918055653572083,0.3115004897117615,0.4803050756454468,0.181350439786911,0.0,0.0,0.1045767962932586,25.03966522216797,25.0,-1.814643740653992,-4080.89208984375,61.90569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905156657099723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003648787736892,0.1003690883517265,-4.210858151054708e-06,0.0,9.186189708998428e-05,0.0,0.0,3.8707468509674072,0.0,0.0,0.0,0.269766241312027,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543666817247867,-1465.5831298828125,304.1471862792969,0.7224373817443848,0.1029750928282737,0.0931842103600502,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624194145202637,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589711479842662,-1200.2486572265625,304.1541748046875,0.7339265942573547,0.1079784482717514,0.0762726888060569,293.150634765625,297.1499938964844,293.1499938964844,0.1513228118419647,-3362.6591796875,304.1493225097656,0.9369323253631592,0.2252314984798431,0.2137683033943176,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659531451761,-1999.5469970703125,298.3899230957031,0.5624194145202637,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804431527853012,0.8025278449058533,0.8025278449058533,1.0,1.0,-0.7918235063552856,0.3115179538726806,0.4803055822849273,0.1813475638628006,0.0,0.0,0.1047426387667656,25.034513473510746,25.0,-1.6371939182281494,-4081.33447265625,61.90143203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904951021075248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004231870174408,0.100427396595478,-4.210924998915289e-06,0.0,9.184102236758918e-05,0.0,0.0,3.8730955123901367,0.0,0.0,0.0,0.2697747647762298,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549164898693561,-1474.851806640625,304.147216796875,0.7238873839378357,0.1036213338375091,0.0937664210796356,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581343732774257,-1189.1234130859375,304.1541748046875,0.731852114200592,0.106959618628025,0.0755601376295089,293.1496887207031,297.1499938964844,293.1499938964844,0.1514785140752792,-3365.44189453125,304.1492919921875,0.9372806549072266,0.2254044115543365,0.2139299362897873,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293000139296,-1988.1209716796875,298.34765625,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307252168655,0.8026707768440247,0.8026707768440247,1.0,1.0,-0.791858971118927,0.3115720450878143,0.4802869260311126,0.1812942624092102,0.0,0.0,0.1051480174064636,25.02585792541504,25.0,-1.2400529384613037,-4082.7578125,61.89506912231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904925689101219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005721911787986,0.1005764007568359,-4.211119630781468e-06,0.0,9.183845395455136e-05,0.0,0.0,3.879118919372559,0.0,0.0,0.0,0.2697970271110534,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549164898693561,-1474.851806640625,304.147216796875,0.7238873839378357,0.1036213338375091,0.0937664210796356,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581343732774257,-1189.1234130859375,304.1541748046875,0.731852114200592,0.106959618628025,0.0755601376295089,293.1496887207031,297.1499938964844,293.1499938964844,0.1514785140752792,-3365.44189453125,304.1492919921875,0.9372806549072266,0.2254044115543365,0.2139299362897873,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293000139296,-1988.1209716796875,298.34765625,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307252168655,0.8026707768440247,0.8026707768440247,1.0,1.0,-0.791858971118927,0.3115720450878143,0.4802869260311126,0.1812942624092102,0.0,0.0,0.1051480174064636,25.02585792541504,25.0,-1.2400529384613037,-4082.7578125,61.89506912231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904925689101219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005721911787986,0.1005764007568359,-4.211119630781468e-06,0.0,9.183845395455136e-05,0.0,0.0,3.879118919372559,0.0,0.0,0.0,0.2697970271110534,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554567836225032,-1483.9755859375,304.1472473144531,0.7252920866012573,0.1042593941092491,0.094341330230236,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572971925139427,-1178.028564453125,304.1541748046875,0.7297604084014893,0.1059473752975463,0.0748512372374534,293.1488647460937,297.1499938964844,293.1499938964844,0.1516349166631698,-3368.22998046875,304.1492614746094,0.9376107454299928,0.2255822420120239,0.2140963673591613,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928676061332,-1976.6956787109373,298.3056335449219,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804216206073761,0.8028136491775513,0.8028136491775513,1.0,1.0,-0.7918965220451355,0.3116489052772522,0.4802476465702057,0.181188017129898,0.0,0.0,0.1056178361177444,25.01885223388672,25.0,-0.850908637046814,-4084.720703125,61.89125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090537242591381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100750520825386,0.1007547304034233,-4.211372470308561e-06,0.0,9.188379044644536e-05,0.0,0.0,3.88634729385376,0.0,0.0,0.0,0.2698240280151367,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554567836225032,-1483.9755859375,304.1472473144531,0.7252920866012573,0.1042593941092491,0.094341330230236,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572971925139427,-1178.028564453125,304.1541748046875,0.7297604084014893,0.1059473752975463,0.0748512372374534,293.1488647460937,297.1499938964844,293.1499938964844,0.1516349166631698,-3368.22998046875,304.1492614746094,0.9376107454299928,0.2255822420120239,0.2140963673591613,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928676061332,-1976.6956787109373,298.3056335449219,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804216206073761,0.8028136491775513,0.8028136491775513,1.0,1.0,-0.7918965220451355,0.3116489052772522,0.4802476465702057,0.181188017129898,0.0,0.0,0.1056178361177444,25.01885223388672,25.0,-0.850908637046814,-4084.720703125,61.89125061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090537242591381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100750520825386,0.1007547304034233,-4.211372470308561e-06,0.0,9.188379044644536e-05,0.0,0.0,3.88634729385376,0.0,0.0,0.0,0.2698240280151367,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559876672923564,-1492.9564208984375,304.14727783203125,0.7266578674316406,0.1048889011144638,0.0949087515473365,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625166296958923,0.050000000745058,0.0481549091637134,293.1974792480469,297.1499938964844,293.1499938964844,0.0564658939838409,-1167.0477294921875,304.1541748046875,0.7276686429977417,0.1049498617649078,0.0741510540246963,293.1481018066406,297.1499938964844,293.1499938964844,0.1517923325300216,-3371.0302734375,304.1492614746094,0.9379299283027648,0.225764662027359,0.2142673134803772,293.277099609375,297.1499938964844,293.1499938964844,0.0053566726855933,-1965.281005859375,298.263916015625,0.5625166296958923,0.050000000745058,0.2284261584281921,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153770208358,0.8029539585113525,0.8029539585113525,1.0,1.0,-0.7919414639472961,0.311747133731842,0.4801943302154541,0.1810383349657058,0.0,0.0,0.1061243712902069,25.0129337310791,25.0,-0.5243847966194153,-4087.09765625,61.8900032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.090623915195465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463295340538,0.100950539112091,-4.211662599118426e-06,0.0,9.19717494980432e-05,0.0,0.0,3.894297599792481,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559876672923564,-1492.9564208984375,304.14727783203125,0.7266578674316406,0.1048889011144638,0.0949087515473365,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625166296958923,0.050000000745058,0.0481549091637134,293.1974792480469,297.1499938964844,293.1499938964844,0.0564658939838409,-1167.0477294921875,304.1541748046875,0.7276686429977417,0.1049498617649078,0.0741510540246963,293.1481018066406,297.1499938964844,293.1499938964844,0.1517923325300216,-3371.0302734375,304.1492614746094,0.9379299283027648,0.225764662027359,0.2142673134803772,293.277099609375,297.1499938964844,293.1499938964844,0.0053566726855933,-1965.281005859375,298.263916015625,0.5625166296958923,0.050000000745058,0.2284261584281921,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153770208358,0.8029539585113525,0.8029539585113525,1.0,1.0,-0.7919414639472961,0.311747133731842,0.4801943302154541,0.1810383349657058,0.0,0.0,0.1061243712902069,25.0129337310791,25.0,-0.5243847966194153,-4087.09765625,61.8900032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.090623915195465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463295340538,0.100950539112091,-4.211662599118426e-06,0.0,9.19717494980432e-05,0.0,0.0,3.894297599792481,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565084926784038,-1501.782958984375,304.1473083496094,0.7279887795448303,0.105508878827095,0.095467671751976,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625295042991638,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556507259607315,-1156.3157958984375,304.1541442871094,0.7256036996841431,0.1039800569415092,0.0734679251909256,293.1474304199219,297.1499938964844,293.1499938964844,0.1519510596990585,-3373.84912109375,304.14923095703125,0.9382452368736268,0.2259513586759567,0.2144424617290496,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207199089229,-1953.8834228515625,298.222412109375,0.5625295042991638,0.050000000745058,0.2284257709980011,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118454456329,0.8030942678451538,0.8030942678451538,1.0,1.0,-0.7920020222663879,0.311866819858551,0.4801352024078369,0.1808560341596603,0.0,0.0,0.10664764046669,25.00757026672364,25.0,-0.2768665552139282,-4089.829833984375,61.8918342590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907466262578964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011511385440826,0.1011553481221199,-4.211974555801135e-06,0.0,9.20962920645252e-05,0.0,0.0,3.902622938156128,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565084926784038,-1501.782958984375,304.1473083496094,0.7279887795448303,0.105508878827095,0.095467671751976,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625295042991638,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556507259607315,-1156.3157958984375,304.1541442871094,0.7256036996841431,0.1039800569415092,0.0734679251909256,293.1474304199219,297.1499938964844,293.1499938964844,0.1519510596990585,-3373.84912109375,304.14923095703125,0.9382452368736268,0.2259513586759567,0.2144424617290496,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207199089229,-1953.8834228515625,298.222412109375,0.5625295042991638,0.050000000745058,0.2284257709980011,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118454456329,0.8030942678451538,0.8030942678451538,1.0,1.0,-0.7920020222663879,0.311866819858551,0.4801352024078369,0.1808560341596603,0.0,0.0,0.10664764046669,25.00757026672364,25.0,-0.2768665552139282,-4089.829833984375,61.8918342590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907466262578964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011511385440826,0.1011553481221199,-4.211974555801135e-06,0.0,9.20962920645252e-05,0.0,0.0,3.902622938156128,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.056765642017126,-1506.147216796875,304.1473388671875,0.7286447882652283,0.1058159098029136,0.0957443565130233,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625355839729309,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.0552532039582729,-1151.095458984375,304.15411376953125,0.7245924472808838,0.1035114973783493,0.0731359645724296,293.1471252441406,297.1499938964844,293.1499938964844,0.1520310193300247,-3375.26806640625,304.14923095703125,0.9384045600891112,0.2260461598634719,0.2145314067602157,293.27569580078125,297.1499938964844,293.1499938964844,0.0053028268739581,-1948.1905517578125,298.20172119140625,0.5625355839729309,0.050000000745058,0.2284255921840667,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.1461486816406,1.0,0.1804110556840896,0.8031644225120544,0.8031644225120544,1.0,1.0,-0.7920421361923218,0.3119353353977203,0.4801068007946014,0.1807562708854675,0.0,0.0,0.1069106683135032,25.004838943481445,25.0,-0.1832505017518997,-4091.310302734375,61.89415740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,303.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0908179134130477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012547239661216,0.1012589409947395,-4.212134172121296e-06,0.0,9.2168636911083e-05,0.0,0.0,3.9068362712860094,0.0,0.0,0.0,0.2699014246463775,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570208840072155,-1510.4832763671875,304.1473388671875,0.7292972207069397,0.1061213314533233,0.09601940959692,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625435709953308,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548675097525119,-1146.0391845703125,304.154052734375,0.7236101627349854,0.1030613109469413,0.0728146582841873,293.1468200683594,297.1499938964844,293.1499938964844,0.1521115899085998,-3376.697265625,304.14923095703125,0.9385684728622437,0.2261422276496887,0.2146213799715042,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849925123155,-1942.5035400390625,298.1810913085937,0.5625435709953308,0.050000000745058,0.2284253537654876,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1461181640625,1.0,0.1804110258817672,0.8032334446907043,0.8032334446907043,1.0,1.0,-0.7920942306518555,0.3120112717151642,0.4800829589366913,0.1806533485651016,0.0,0.0,0.1071736291050911,25.0018253326416,25.0,-0.1139204502105712,-4092.871826171875,61.89788436889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0908945202827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013585105538368,0.1013627275824546,-4.2122951526835095e-06,0.0,9.224638779414818e-05,0.0,0.0,3.9110591411590576,0.0,0.0,0.0,0.2699174284934997,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575267821550369,-1519.0909423828125,304.1473999023437,0.7306013703346252,0.1067282110452652,0.0965655744075775,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625721216201782,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541520006954669,-1136.6842041015625,304.1539001464844,0.7217919230461121,0.1022378653287887,0.0722206830978393,293.146240234375,297.1499938964844,293.1499938964844,0.1522760838270187,-3379.61474609375,304.1492004394531,0.9389230608940125,0.226339042186737,0.2148054242134094,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495091222226,-1931.154052734375,298.13995361328125,0.5625721216201782,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804140210151672,0.8033714294433594,0.8033714294433594,1.0,1.0,-0.7922564148902893,0.3121935725212097,0.4800628423690796,0.180446907877922,0.0,0.0,0.1077015921473503,24.99409294128418,25.0,-0.0622886419296264,-4096.29296875,61.911712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910596773028373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015668362379074,0.1015710458159446,-4.21261847804999e-06,0.0,9.24139967537485e-05,0.0,0.0,3.919537305831909,0.0,0.0,0.0,0.2699496150016784,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575267821550369,-1519.0909423828125,304.1473999023437,0.7306013703346252,0.1067282110452652,0.0965655744075775,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625721216201782,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541520006954669,-1136.6842041015625,304.1539001464844,0.7217919230461121,0.1022378653287887,0.0722206830978393,293.146240234375,297.1499938964844,293.1499938964844,0.1522760838270187,-3379.61474609375,304.1492004394531,0.9389230608940125,0.226339042186737,0.2148054242134094,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495091222226,-1931.154052734375,298.13995361328125,0.5625721216201782,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804140210151672,0.8033714294433594,0.8033714294433594,1.0,1.0,-0.7922564148902893,0.3121935725212097,0.4800628423690796,0.180446907877922,0.0,0.0,0.1077015921473503,24.99409294128418,25.0,-0.0622886419296264,-4096.29296875,61.911712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910596773028373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015668362379074,0.1015710458159446,-4.21261847804999e-06,0.0,9.24139967537485e-05,0.0,0.0,3.919537305831909,0.0,0.0,0.0,0.2699496150016784,4.0,0.0,1.0
