time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580273605883121,-1527.6263427734375,304.1474304199219,0.7319093346595764,0.1073295176029205,0.097106896340847,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204609870911,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535233579576015,-1128.4930419921875,304.1536560058594,0.7202047109603882,0.1015237793326377,0.0717009380459785,293.1457214355469,297.1499938964844,293.1499938964844,0.1524457335472107,-3382.624755859375,304.1492004394531,0.9393177628517152,0.2265414744615554,0.2149948179721832,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143060602247,-1919.8529052734373,298.0989685058594,0.5626204609870911,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804219037294387,0.8035094141960144,0.8035094141960144,1.0,1.0,-0.7925074100494385,0.3124184012413025,0.4800890386104584,0.1802497506141662,0.0,0.0,0.1082411557435989,24.983875274658203,25.0,-0.1109192669391632,-4100.166015625,61.93546676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912343561649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10177893191576,0.1017831414937973,-4.212945896142628e-06,0.0,9.259127546101809e-05,0.0,0.0,3.928169250488281,0.0,0.0,0.0,0.2699823975563049,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580273605883121,-1527.6263427734375,304.1474304199219,0.7319093346595764,0.1073295176029205,0.097106896340847,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204609870911,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535233579576015,-1128.4930419921875,304.1536560058594,0.7202047109603882,0.1015237793326377,0.0717009380459785,293.1457214355469,297.1499938964844,293.1499938964844,0.1524457335472107,-3382.624755859375,304.1492004394531,0.9393177628517152,0.2265414744615554,0.2149948179721832,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143060602247,-1919.8529052734373,298.0989685058594,0.5626204609870911,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804219037294387,0.8035094141960144,0.8035094141960144,1.0,1.0,-0.7925074100494385,0.3124184012413025,0.4800890386104584,0.1802497506141662,0.0,0.0,0.1082411557435989,24.983875274658203,25.0,-0.1109192669391632,-4100.166015625,61.93546676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912343561649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10177893191576,0.1017831414937973,-4.212945896142628e-06,0.0,9.259127546101809e-05,0.0,0.0,3.928169250488281,0.0,0.0,0.0,0.2699823975563049,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209503769874,-1536.0621337890625,304.1474609375,0.7332229018211365,0.1079214811325073,0.097640536725521,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626958012580872,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529998131096363,-1121.696044921875,304.1533203125,0.7189063429832458,0.1009469181299209,0.0712693110108375,293.1452331542969,297.1499938964844,293.1499938964844,0.1526210308074951,-3385.737548828125,304.149169921875,0.9397612810134888,0.2267471998929977,0.2151878923177719,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793595775961,-1908.603759765625,298.05810546875,0.5626958012580872,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804360151290893,0.8036444187164307,0.8036444187164307,1.0,1.0,-0.7928581237792969,0.3126653432846069,0.4801928102970123,0.1801248639822006,0.0,0.0,0.1088201478123664,24.971267700195312,25.0,-0.4743562936782837,-4104.89599609375,61.97090148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914133563637733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102002739906311,0.1020069494843483,-4.213284228171688e-06,0.0,9.27729342947714e-05,0.0,0.0,3.9372735023498535,0.0,0.0,0.0,0.2700168788433075,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209503769874,-1536.0621337890625,304.1474609375,0.7332229018211365,0.1079214811325073,0.097640536725521,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626958012580872,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529998131096363,-1121.696044921875,304.1533203125,0.7189063429832458,0.1009469181299209,0.0712693110108375,293.1452331542969,297.1499938964844,293.1499938964844,0.1526210308074951,-3385.737548828125,304.149169921875,0.9397612810134888,0.2267471998929977,0.2151878923177719,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793595775961,-1908.603759765625,298.05810546875,0.5626958012580872,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804360151290893,0.8036444187164307,0.8036444187164307,1.0,1.0,-0.7928581237792969,0.3126653432846069,0.4801928102970123,0.1801248639822006,0.0,0.0,0.1088201478123664,24.971267700195312,25.0,-0.4743562936782837,-4104.89599609375,61.97090148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914133563637733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102002739906311,0.1020069494843483,-4.213284228171688e-06,0.0,9.27729342947714e-05,0.0,0.0,3.9372735023498535,0.0,0.0,0.0,0.2700168788433075,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101815760135,-1544.450927734375,304.1474914550781,0.7345685958862305,0.1085044592618942,0.0981652438640594,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.56282639503479,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526572056114673,-1117.28271484375,304.1527709960937,0.7181278467178345,0.1006106808781623,0.0709859058260917,293.1448059082031,297.1499938964844,293.1499938964844,0.152808740735054,-3389.08642578125,304.1491394042969,0.940295934677124,0.2269559502601623,0.2153830975294113,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448922604322,-1897.5225830078125,298.0170593261719,0.56282639503479,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.180458664894104,0.8037794828414917,0.8037794828414917,1.0,1.0,-0.7933761477470398,0.3129376471042633,0.4804385304450989,0.1801511645317077,0.0,0.0,0.1095754727721214,24.953594207763672,25.0,-1.570298194885254,-4111.47216796875,62.02452850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915944427251815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102279208600521,0.1022834256291389,-4.213666670693783e-06,0.0,9.295671770814806e-05,0.0,0.0,3.948490858078003,0.0,0.0,0.0,0.2700589597225189,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101815760135,-1544.450927734375,304.1474914550781,0.7345685958862305,0.1085044592618942,0.0981652438640594,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.56282639503479,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526572056114673,-1117.28271484375,304.1527709960937,0.7181278467178345,0.1006106808781623,0.0709859058260917,293.1448059082031,297.1499938964844,293.1499938964844,0.152808740735054,-3389.08642578125,304.1491394042969,0.940295934677124,0.2269559502601623,0.2153830975294113,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448922604322,-1897.5225830078125,298.0170593261719,0.56282639503479,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.180458664894104,0.8037794828414917,0.8037794828414917,1.0,1.0,-0.7933761477470398,0.3129376471042633,0.4804385304450989,0.1801511645317077,0.0,0.0,0.1095754727721214,24.953594207763672,25.0,-1.570298194885254,-4111.47216796875,62.02452850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915944427251815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102279208600521,0.1022834256291389,-4.213666670693783e-06,0.0,9.295671770814806e-05,0.0,0.0,3.948490858078003,0.0,0.0,0.0,0.2700589597225189,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592546351253986,-1548.654296875,304.1474914550781,0.7352625727653503,0.1087939366698265,0.0984252169728279,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629187822341919,0.050000000745058,0.048152320086956,293.1839904785156,297.1499938964844,293.1499938964844,0.0525783523917198,-1116.2884521484375,304.15240478515625,0.7180076837539673,0.1005549356341362,0.0709196031093597,293.14459228515625,297.1499938964844,293.1499938964844,0.1529092639684677,-3390.88671875,304.14910888671875,0.9406089186668396,0.2270626127719879,0.2154823541641235,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278644241392,-1892.060302734375,297.9964599609375,0.5629187822341919,0.050000000745058,0.2284138798713684,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804744154214859,0.8038470149040222,0.8038470149040222,1.0,1.0,-0.7937235832214355,0.3130956590175628,0.4806278944015503,0.1802235543727874,0.0,0.0,0.1100743860006332,24.94204902648925,25.0,-2.221064567565918,-4115.85791015625,62.0609245300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,303.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0916870459914207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024599373340606,0.1024641543626785,-4.213903594063595e-06,0.0,9.305069397669286e-05,0.0,0.0,3.955813407897949,0.0,0.0,0.0,0.2700861990451813,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594993717968463,-1552.8697509765625,304.14752197265625,0.7359717488288879,0.1090828627347946,0.0986843332648277,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630283951759338,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.0525606088340282,-1116.0933837890625,304.1520080566406,0.7180662751197815,0.1005716100335121,0.0709031969308853,293.1443786621094,297.1499938964844,293.1499938964844,0.1530140191316604,-3392.76611328125,304.1490783691406,0.9409517049789428,0.227171391248703,0.2155831903219223,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109511405229,-1886.6392822265625,297.975830078125,0.5630283951759338,0.050000000745058,0.2284105271100998,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804934740066528,0.8039124608039856,0.8039124608039856,1.0,1.0,-0.7941309809684753,0.3132694065570831,0.4808615744113922,0.1803336590528488,0.0,0.0,0.1106654480099678,24.928815841674805,25.0,-2.8446006774902344,-4121.0615234375,62.10404586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,303.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917824208736419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026753857731819,0.1026795953512191,-4.214184173179092e-06,0.0,9.314748604083434e-05,0.0,0.0,3.9645426273345934,0.0,0.0,0.0,0.2701185941696167,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903836846351,-1561.347412109375,304.14752197265625,0.7374402284622192,0.1096602454781532,0.099201388657093,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.563299834728241,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527232438325881,-1118.29150390625,304.15106201171875,0.7187591195106506,0.1008380427956581,0.0710325613617897,293.1439819335937,297.1499938964844,293.1499938964844,0.1532368659973144,-3396.771728515625,304.1490173339844,0.9417309761047364,0.2273971736431121,0.2157917469739914,293.2706604003906,297.1499938964844,293.1499938964844,0.005077535752207,-1875.9378662109373,297.9345092773437,0.563299834728241,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436611175537,0.8040433526039124,0.8040433526039124,1.0,1.0,-0.7951449751853943,0.3136750161647796,0.481469988822937,0.1806658655405044,0.0,0.0,0.112175241112709,24.897336959838867,25.0,-3.88102388381958,-4134.2744140625,62.21344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.091989018023014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336801290512,0.103237897157669,-4.214920863887528e-06,0.0,9.335715731140226e-05,0.0,0.0,3.987182140350342,0.0,0.0,0.0,0.2702027857303619,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903836846351,-1561.347412109375,304.14752197265625,0.7374402284622192,0.1096602454781532,0.099201388657093,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.563299834728241,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527232438325881,-1118.29150390625,304.15106201171875,0.7187591195106506,0.1008380427956581,0.0710325613617897,293.1439819335937,297.1499938964844,293.1499938964844,0.1532368659973144,-3396.771728515625,304.1490173339844,0.9417309761047364,0.2273971736431121,0.2157917469739914,293.2706604003906,297.1499938964844,293.1499938964844,0.005077535752207,-1875.9378662109373,297.9345092773437,0.563299834728241,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436611175537,0.8040433526039124,0.8040433526039124,1.0,1.0,-0.7951449751853943,0.3136750161647796,0.481469988822937,0.1806658655405044,0.0,0.0,0.112175241112709,24.897336959838867,25.0,-3.88102388381958,-4134.2744140625,62.21344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.091989018023014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336801290512,0.103237897157669,-4.214920863887528e-06,0.0,9.335715731140226e-05,0.0,0.0,3.987182140350342,0.0,0.0,0.0,0.2702027857303619,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604834519326686,-1569.8846435546875,304.14752197265625,0.7389731407165527,0.1102385818958282,0.0997185111045837,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636335015296936,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531422458589077,-1123.840087890625,304.1500244140625,0.7201846837997437,0.1014052107930183,0.0713727548718452,293.1435546875,297.1499938964844,293.1499938964844,0.1534759551286697,-3401.072998046875,304.1489562988281,0.942625880241394,0.2276358008384704,0.2160114347934723,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446214154362,-1865.3919677734373,297.8933410644531,0.5636335015296936,0.050000000745058,0.2283920645713806,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806117445230484,0.8041743040084839,0.8041743040084839,1.0,1.0,-0.7964227795600891,0.3141622245311737,0.482260525226593,0.1811354011297226,0.0,0.0,0.114144280552864,24.86021614074707,25.0,-4.541167259216309,-4151.3583984375,62.35498809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922298356890678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039770543575286,0.1039812713861465,-4.2159281292697415e-06,0.0,9.36015640036203e-05,0.0,0.0,4.017373085021973,0.0,0.0,0.0,0.270315408706665,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604834519326686,-1569.8846435546875,304.14752197265625,0.7389731407165527,0.1102385818958282,0.0997185111045837,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636335015296936,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531422458589077,-1123.840087890625,304.1500244140625,0.7201846837997437,0.1014052107930183,0.0713727548718452,293.1435546875,297.1499938964844,293.1499938964844,0.1534759551286697,-3401.072998046875,304.1489562988281,0.942625880241394,0.2276358008384704,0.2160114347934723,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446214154362,-1865.3919677734373,297.8933410644531,0.5636335015296936,0.050000000745058,0.2283920645713806,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806117445230484,0.8041743040084839,0.8041743040084839,1.0,1.0,-0.7964227795600891,0.3141622245311737,0.482260525226593,0.1811354011297226,0.0,0.0,0.114144280552864,24.86021614074707,25.0,-4.541167259216309,-4151.3583984375,62.35498809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922298356890678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039770543575286,0.1039812713861465,-4.2159281292697415e-06,0.0,9.36015640036203e-05,0.0,0.0,4.017373085021973,0.0,0.0,0.0,0.270315408706665,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609781853854656,-1578.470947265625,304.14752197265625,0.7405666708946228,0.1108192428946495,0.100237101316452,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.564021110534668,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538129918277263,-1132.6890869140625,304.1488952636719,0.7223082184791565,0.102267250418663,0.071921706199646,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297517061233,-3405.63623046875,304.1488647460937,0.9436262249946594,0.2278895825147628,0.2162446081638336,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121387466788,-1854.9610595703125,297.8524475097656,0.564021110534668,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807003170251846,0.8042995929718018,0.8042995929718018,1.0,1.0,-0.797966718673706,0.3147380948066711,0.4832286536693573,0.1817273199558258,0.0,0.0,0.1165908798575401,24.818639755249023,25.0,-4.785070419311523,-4172.4443359375,62.53083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925239250063896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049210503697395,0.1049252673983573,-4.217245077597909e-06,0.0,9.39000237849541e-05,0.0,0.0,4.055784702301025,0.0,0.0,0.0,0.2704592645168304,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609781853854656,-1578.470947265625,304.14752197265625,0.7405666708946228,0.1108192428946495,0.100237101316452,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.564021110534668,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538129918277263,-1132.6890869140625,304.1488952636719,0.7223082184791565,0.102267250418663,0.071921706199646,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297517061233,-3405.63623046875,304.1488647460937,0.9436262249946594,0.2278895825147628,0.2162446081638336,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121387466788,-1854.9610595703125,297.8524475097656,0.564021110534668,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807003170251846,0.8042995929718018,0.8042995929718018,1.0,1.0,-0.797966718673706,0.3147380948066711,0.4832286536693573,0.1817273199558258,0.0,0.0,0.1165908798575401,24.818639755249023,25.0,-4.785070419311523,-4172.4443359375,62.53083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925239250063896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049210503697395,0.1049252673983573,-4.217245077597909e-06,0.0,9.39000237849541e-05,0.0,0.0,4.055784702301025,0.0,0.0,0.0,0.2704592645168304,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614739097654819,-1587.091796875,304.14752197265625,0.7422129511833191,0.1114029362797737,0.1007580459117889,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644516348838806,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547158494591712,-1144.6025390625,304.14776611328125,0.7250536680221558,0.1034037992358207,0.0726653710007667,293.14263916015625,297.1499938964844,293.1499938964844,0.1539962589740753,-3410.422119140625,304.1488037109375,0.9447158575057985,0.2281596660614013,0.2164926677942276,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800965934991,-1844.6331787109373,297.8119812011719,0.5644516348838806,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808106899261474,0.8044248819351196,0.8044248819351196,1.0,1.0,-0.7997632622718811,0.3154039084911346,0.4843593537807464,0.1824225783348083,0.0,0.0,0.1194876283407211,24.774030685424805,25.0,-4.713428020477295,-4197.3564453125,62.74111557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928892567753791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060622259974479,0.1060664504766464,-4.218878530082293e-06,0.0,9.427078475710005e-05,0.0,0.0,4.102315902709961,0.0,0.0,0.0,0.2706340849399566,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614739097654819,-1587.091796875,304.14752197265625,0.7422129511833191,0.1114029362797737,0.1007580459117889,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644516348838806,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547158494591712,-1144.6025390625,304.14776611328125,0.7250536680221558,0.1034037992358207,0.0726653710007667,293.14263916015625,297.1499938964844,293.1499938964844,0.1539962589740753,-3410.422119140625,304.1488037109375,0.9447158575057985,0.2281596660614013,0.2164926677942276,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800965934991,-1844.6331787109373,297.8119812011719,0.5644516348838806,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808106899261474,0.8044248819351196,0.8044248819351196,1.0,1.0,-0.7997632622718811,0.3154039084911346,0.4843593537807464,0.1824225783348083,0.0,0.0,0.1194876283407211,24.774030685424805,25.0,-4.713428020477295,-4197.3564453125,62.74111557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928892567753791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060622259974479,0.1060664504766464,-4.218878530082293e-06,0.0,9.427078475710005e-05,0.0,0.0,4.102315902709961,0.0,0.0,0.0,0.2706340849399566,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617219842970371,-1591.4117431640625,304.14752197265625,0.7430537343025208,0.1116960495710372,0.1010195538401603,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646801590919495,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.055250346660614,-1151.6651611328125,304.147216796875,0.7266439199447632,0.1040708869695663,0.0731076374650001,293.14239501953125,297.1499938964844,293.1499938964844,0.1541340053081512,-3412.89208984375,304.1487731933594,0.9452899694442748,0.2283011823892593,0.2166226655244827,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642343074083,-1839.50341796875,297.7919311523437,0.5646801590919495,0.050000000745058,0.2283603698015213,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808744966983795,0.8044875264167786,0.8044875264167786,1.0,1.0,-0.8007538914680481,0.3157717287540436,0.4849821329116821,0.1828032582998275,0.0,0.0,0.1210974380373954,24.750951766967773,25.0,-4.590115070343018,-4211.21240234375,62.85939407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.0931043103337287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067060157656669,0.1067102327942848,-4.219815309625119e-06,0.0,9.44890416576527e-05,0.0,0.0,4.128608226776123,0.0,0.0,0.0,0.2707330882549286,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619700960814952,-1595.7359619140625,304.14752197265625,0.7439043521881104,0.1119899824261665,0.1012817472219467,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649154782295227,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558336935937404,-1159.385009765625,304.14666748046875,0.7283602952957153,0.104796789586544,0.0735918655991554,293.14215087890625,297.1499938964844,293.1499938964844,0.1542743742465973,-3415.4072265625,304.14874267578125,0.9458799958229064,0.2284468561410904,0.2167564928531646,293.26715087890625,297.1499938964844,293.1499938964844,0.0049484632909297,-1834.390380859375,297.7720031738281,0.5649154782295227,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809438616037368,0.8045447468757629,0.8045447468757629,1.0,1.0,-0.8018000721931458,0.3161611258983612,0.4856389164924621,0.1832013130187988,0.0,0.0,0.1228020414710044,24.727577209472656,25.0,-4.425751686096191,-4225.923828125,62.98587417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933420732617378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073945164680481,0.1073987334966659,-4.220827122480841e-06,0.0,9.473034151596949e-05,0.0,0.0,4.1567583084106445,0.0,0.0,0.0,0.2708391845226288,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624662339687347,-1604.3934326171875,304.14752197265625,0.7456316947937012,0.1125803366303443,0.1018083244562149,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.565402626991272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571429170668125,-1176.7618408203125,304.1455993652344,0.732161819934845,0.1064214184880256,0.0746840834617614,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630693435669,-3420.57177734375,304.148681640625,0.9471023082733154,0.2287512421607971,0.2170363962650299,293.26617431640625,297.1499938964844,293.1499938964844,0.0049172015860676,-1824.2154541015625,297.73260498046875,0.565402626991272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999810695648,0.8046592473983765,0.8046592473983765,1.0,1.0,-0.8040575385093689,0.3170085251331329,0.4870490431785583,0.1840418130159378,0.0,0.0,0.1264842003583908,24.680419921875,25.0,-4.010908603668213,-4257.89306640625,63.26402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938941165804863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089043840765953,0.1089086085557937,-4.223077212373028e-06,0.0,9.52905902522616e-05,0.0,0.0,4.21860408782959,0.0,0.0,0.0,0.2710727155208587,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624662339687347,-1604.3934326171875,304.14752197265625,0.7456316947937012,0.1125803366303443,0.1018083244562149,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.565402626991272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571429170668125,-1176.7618408203125,304.1455993652344,0.732161819934845,0.1064214184880256,0.0746840834617614,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630693435669,-3420.57177734375,304.148681640625,0.9471023082733154,0.2287512421607971,0.2170363962650299,293.26617431640625,297.1499938964844,293.1499938964844,0.0049172015860676,-1824.2154541015625,297.73260498046875,0.565402626991272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999810695648,0.8046592473983765,0.8046592473983765,1.0,1.0,-0.8040575385093689,0.3170085251331329,0.4870490431785583,0.1840418130159378,0.0,0.0,0.1264842003583908,24.680419921875,25.0,-4.010908603668213,-4257.89306640625,63.26402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938941165804863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089043840765953,0.1089086085557937,-4.223077212373028e-06,0.0,9.52905902522616e-05,0.0,0.0,4.21860408782959,0.0,0.0,0.0,0.2710727155208587,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618614912033,-1613.0552978515625,304.14752197265625,0.7473857998847961,0.1131737306714057,0.1023376286029815,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659037232398987,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586234405636787,-1196.506591796875,304.14459228515625,0.7364121079444885,0.1082566380500793,0.0759278312325477,293.1410827636719,297.1499938964844,293.1499938964844,0.1548618078231811,-3425.90576171875,304.14862060546875,0.9483675360679626,0.2290729284286499,0.2173326015472412,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863082192838,-1814.1058349609373,297.6937866210937,0.5659037232398987,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812792122364044,0.8047736883163452,0.8047736883163452,1.0,1.0,-0.8065192699432373,0.3179474771022796,0.48857182264328,0.1849212795495987,0.0,0.0,0.1304901987314224,24.63354110717773,25.0,-3.5270297527313232,-4293.087890625,63.57475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945547148585319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105802208185195,0.110584445297718,-4.225615157338325e-06,0.0,9.59610115387477e-05,0.0,0.0,4.287421703338623,0.0,0.0,0.0,0.27133309841156,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618614912033,-1613.0552978515625,304.14752197265625,0.7473857998847961,0.1131737306714057,0.1023376286029815,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659037232398987,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586234405636787,-1196.506591796875,304.14459228515625,0.7364121079444885,0.1082566380500793,0.0759278312325477,293.1410827636719,297.1499938964844,293.1499938964844,0.1548618078231811,-3425.90576171875,304.14862060546875,0.9483675360679626,0.2290729284286499,0.2173326015472412,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863082192838,-1814.1058349609373,297.6937866210937,0.5659037232398987,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812792122364044,0.8047736883163452,0.8047736883163452,1.0,1.0,-0.8065192699432373,0.3179474771022796,0.48857182264328,0.1849212795495987,0.0,0.0,0.1304901987314224,24.63354110717773,25.0,-3.5270297527313232,-4293.087890625,63.57475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945547148585319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105802208185195,0.110584445297718,-4.225615157338325e-06,0.0,9.59610115387477e-05,0.0,0.0,4.287421703338623,0.0,0.0,0.0,0.27133309841156,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634564533829689,-1621.712158203125,304.14752197265625,0.7491551041603088,0.113769344985485,0.1028691381216049,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664085149765015,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602477602660656,-1218.2939453125,304.1437072753906,0.7410510182380676,0.1102733016014099,0.0773024410009384,293.1405334472656,297.1499938964844,293.1499938964844,0.1551698893308639,-3431.3955078125,304.1485595703125,0.9496574997901917,0.2294109016656875,0.2176443338394165,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557468689978,-1804.0509033203125,297.655517578125,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803928136825,0.8048772215843201,0.8048772215843201,1.0,1.0,-0.8091592788696289,0.3189782202243805,0.4901810884475708,0.1858037412166595,0.0,0.0,0.1347635984420776,24.587757110595703,25.0,-3.0357608795166016,-4331.25927734375,63.91558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953242257237434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124038100242614,0.1124080419540405,-4.228416855767136e-06,0.0,9.674196917330846e-05,0.0,0.0,4.362509250640869,0.0,0.0,0.0,0.2716176807880401,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634564533829689,-1621.712158203125,304.14752197265625,0.7491551041603088,0.113769344985485,0.1028691381216049,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664085149765015,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602477602660656,-1218.2939453125,304.1437072753906,0.7410510182380676,0.1102733016014099,0.0773024410009384,293.1405334472656,297.1499938964844,293.1499938964844,0.1551698893308639,-3431.3955078125,304.1485595703125,0.9496574997901917,0.2294109016656875,0.2176443338394165,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557468689978,-1804.0509033203125,297.655517578125,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803928136825,0.8048772215843201,0.8048772215843201,1.0,1.0,-0.8091592788696289,0.3189782202243805,0.4901810884475708,0.1858037412166595,0.0,0.0,0.1347635984420776,24.587757110595703,25.0,-3.0357608795166016,-4331.25927734375,63.91558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953242257237434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124038100242614,0.1124080419540405,-4.228416855767136e-06,0.0,9.674196917330846e-05,0.0,0.0,4.362509250640869,0.0,0.0,0.0,0.2716176807880401,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639491751790046,-1630.349365234375,304.14752197265625,0.7509270906448364,0.1143658384680748,0.1034018471837043,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619969777762889,-1241.9083251953125,304.14288330078125,0.7460406422615051,0.1124511808156967,0.0787941291928291,293.1399841308594,297.1499938964844,293.1499938964844,0.1554869711399078,-3437.036376953125,304.1485290527344,0.9509552717208862,0.2297644019126892,0.217971071600914,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255324363708,-1794.058349609375,297.6177978515625,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817030757665634,0.8049807548522949,0.8049807548522949,1.0,1.0,-0.8119596242904663,0.3201068341732025,0.4918527901172638,0.1866539418697357,0.0,0.0,0.1392674297094345,24.54381561279297,25.0,-2.568259954452514,-4372.31591796875,64.28514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962040424346923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143646091222763,0.1143688410520553,-4.231468665238936e-06,0.0,9.763486741576344e-05,0.0,0.0,4.443478107452393,0.0,0.0,0.0,0.2719250917434692,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639491751790046,-1630.349365234375,304.14752197265625,0.7509270906448364,0.1143658384680748,0.1034018471837043,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619969777762889,-1241.9083251953125,304.14288330078125,0.7460406422615051,0.1124511808156967,0.0787941291928291,293.1399841308594,297.1499938964844,293.1499938964844,0.1554869711399078,-3437.036376953125,304.1485290527344,0.9509552717208862,0.2297644019126892,0.217971071600914,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255324363708,-1794.058349609375,297.6177978515625,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817030757665634,0.8049807548522949,0.8049807548522949,1.0,1.0,-0.8119596242904663,0.3201068341732025,0.4918527901172638,0.1866539418697357,0.0,0.0,0.1392674297094345,24.54381561279297,25.0,-2.568259954452514,-4372.31591796875,64.28514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962040424346923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143646091222763,0.1143688410520553,-4.231468665238936e-06,0.0,9.763486741576344e-05,0.0,0.0,4.443478107452393,0.0,0.0,0.0,0.2719250917434692,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641944482922554,-1634.6536865234375,304.14752197265625,0.7518097162246704,0.1146638244390487,0.1036681830883026,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671510696411133,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629116967320442,-1254.320556640625,304.1425170898437,0.7486518621444702,0.1135932356119155,0.0795787647366523,293.1396789550781,297.1499938964844,293.1499938964844,0.1556486636400222,-3439.908935546875,304.14849853515625,0.9516015648841858,0.2299465239048004,0.2181396931409835,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105511814355,-1789.0849609375,297.59912109375,0.5671510696411133,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161499023437,1.0,0.1818221360445022,0.8050325512886047,0.8050325512886047,1.0,1.0,-0.8134129047393799,0.3207087516784668,0.4927041232585907,0.1870557069778442,0.0,0.0,0.1415936797857284,24.522750854492188,25.0,-2.345763921737671,-4393.89111328125,64.48004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,303.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966842845082283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153927892446518,0.1153970211744308,-4.233083473081933e-06,0.0,9.812226198846474e-05,0.0,0.0,4.486031532287598,0.0,0.0,0.0,0.2720867991447449,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644387006759643,-1638.9434814453125,304.14752197265625,0.7526873350143433,0.1149612069129943,0.1039341613650322,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673896670341492,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638490468263626,-1267.0855712890625,304.1421813964844,0.7513303160667419,0.1147660687565803,0.0803860425949096,293.139404296875,297.1499938964844,293.1499938964844,0.1558122038841247,-3442.812255859375,304.1484680175781,0.9522430300712584,0.2301318794488906,0.2183115184307098,293.2620849609375,297.1499938964844,293.1499938964844,0.0047956388443708,-1784.1221923828125,297.58056640625,0.5673896670341492,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819460690021515,0.8050776124000549,0.8050776124000549,1.0,1.0,-0.8148970007896423,0.3213354647159576,0.4935615360736847,0.1874353885650634,0.0,0.0,0.1439621448516845,24.502397537231445,25.0,-2.1269750595092773,-4416.13623046875,64.6811752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,303.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.0971901565790176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164504364132881,0.1164546757936477,-4.23475421484909e-06,0.0,9.863565355772153e-05,0.0,0.0,4.529873371124268,0.0,0.0,0.0,0.272253543138504,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649229064583778,-1647.4564208984375,304.1475524902344,0.7544192671775818,0.1155525296926498,0.1044636890292167,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657820552587509,-1293.553955078125,304.1415710449219,0.7568619251251221,0.1171934306621551,0.0820609927177429,293.13885498046875,297.1499938964844,293.1499938964844,0.1561439931392669,-3448.69482421875,304.1484375,0.9535025358200072,0.23051118850708,0.2186639010906219,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660246491432,-1774.2298583984375,297.5437927246094,0.5678463578224182,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079867124557,0.8051678538322449,0.8051678538322449,1.0,1.0,-0.8179461359977722,0.3226641416549682,0.4952820241451263,0.1881152540445327,0.0,0.0,0.1488062292337417,24.464187622070312,25.0,-1.6942960023880005,-4462.5751953125,65.10104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982760339975357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186478957533836,0.1186521351337432,-4.238258497935021e-06,0.0,9.973768464988098e-05,0.0,0.0,4.621189117431641,0.0,0.0,0.0,0.2726012468338012,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649229064583778,-1647.4564208984375,304.1475524902344,0.7544192671775818,0.1155525296926498,0.1044636890292167,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657820552587509,-1293.553955078125,304.1415710449219,0.7568619251251221,0.1171934306621551,0.0820609927177429,293.13885498046875,297.1499938964844,293.1499938964844,0.1561439931392669,-3448.69482421875,304.1484375,0.9535025358200072,0.23051118850708,0.2186639010906219,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660246491432,-1774.2298583984375,297.5437927246094,0.5678463578224182,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079867124557,0.8051678538322449,0.8051678538322449,1.0,1.0,-0.8179461359977722,0.3226641416549682,0.4952820241451263,0.1881152540445327,0.0,0.0,0.1488062292337417,24.464187622070312,25.0,-1.6942960023880005,-4462.5751953125,65.10104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982760339975357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186478957533836,0.1186521351337432,-4.238258497935021e-06,0.0,9.973768464988098e-05,0.0,0.0,4.621189117431641,0.0,0.0,0.0,0.2726012468338012,4.0,0.0,1.0
