time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653995275497436,-1655.84765625,304.1475830078125,0.7561073899269104,0.1161367818713188,0.1049878075718879,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682692527770996,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677738115191459,-1321.027099609375,304.1410522460937,0.7625686526298523,0.1197072938084602,0.0838008001446724,293.1383361816406,297.1499938964844,293.1499938964844,0.1564802378416061,-3454.64697265625,304.1483764648437,0.9547178149223328,0.2308994829654693,0.2190256267786026,293.26007080078125,297.1499938964844,293.1499938964844,0.004736655857414,-1764.3721923828125,297.5074462890625,0.5682692527770996,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866831302642,0.80525803565979,0.80525803565979,1.0,1.0,-0.821079432964325,0.3240895867347717,0.4969898462295532,0.1886673420667648,0.0,0.0,0.1537565886974334,24.429643630981445,25.0,-1.269234299659729,-4511.41064453125,65.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994502231478691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209412366151809,0.1209454759955406,-4.2419587771291845e-06,0.0,0.0001009293409879,0.0,0.0,4.716816425323486,0.0,0.0,0.0,0.2729659378528595,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653995275497436,-1655.84765625,304.1475830078125,0.7561073899269104,0.1161367818713188,0.1049878075718879,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682692527770996,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677738115191459,-1321.027099609375,304.1410522460937,0.7625686526298523,0.1197072938084602,0.0838008001446724,293.1383361816406,297.1499938964844,293.1499938964844,0.1564802378416061,-3454.64697265625,304.1483764648437,0.9547178149223328,0.2308994829654693,0.2190256267786026,293.26007080078125,297.1499938964844,293.1499938964844,0.004736655857414,-1764.3721923828125,297.5074462890625,0.5682692527770996,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866831302642,0.80525803565979,0.80525803565979,1.0,1.0,-0.821079432964325,0.3240895867347717,0.4969898462295532,0.1886673420667648,0.0,0.0,0.1537565886974334,24.429643630981445,25.0,-1.269234299659729,-4511.41064453125,65.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994502231478691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209412366151809,0.1209454759955406,-4.2419587771291845e-06,0.0,0.0001009293409879,0.0,0.0,4.716816425323486,0.0,0.0,0.0,0.2729659378528595,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658660009503364,-1664.0709228515625,304.1476135253906,0.7577362656593323,0.1167106330394744,0.1055036261677742,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511993408203,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.069802701473236,-1349.2137451171875,304.1406555175781,0.7683775424957275,0.1222807317972183,0.0855871364474296,293.1378479003906,297.1499938964844,293.1499938964844,0.1568184345960617,-3460.62353515625,304.1483764648437,0.9558740258216858,0.2312937676906585,0.2193939834833145,293.2591552734375,297.1499938964844,293.1499938964844,0.00470747705549,-1754.5311279296875,297.471435546875,0.5686511993408203,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827799379825592,0.8053330779075623,0.8053330779075623,1.0,1.0,-0.8242683410644531,0.325603574514389,0.4986647367477417,0.1890712827444076,0.0,0.0,0.1587701588869094,24.39923095703125,25.0,-0.8259952068328857,-4562.37158203125,65.99864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007005050778389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123314082622528,0.1233183294534683,-4.245833679306088e-06,0.0,0.0001021982097881,0.0,0.0,4.816117286682129,0.0,0.0,0.0,0.2733452022075653,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658660009503364,-1664.0709228515625,304.1476135253906,0.7577362656593323,0.1167106330394744,0.1055036261677742,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511993408203,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.069802701473236,-1349.2137451171875,304.1406555175781,0.7683775424957275,0.1222807317972183,0.0855871364474296,293.1378479003906,297.1499938964844,293.1499938964844,0.1568184345960617,-3460.62353515625,304.1483764648437,0.9558740258216858,0.2312937676906585,0.2193939834833145,293.2591552734375,297.1499938964844,293.1499938964844,0.00470747705549,-1754.5311279296875,297.471435546875,0.5686511993408203,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827799379825592,0.8053330779075623,0.8053330779075623,1.0,1.0,-0.8242683410644531,0.325603574514389,0.4986647367477417,0.1890712827444076,0.0,0.0,0.1587701588869094,24.39923095703125,25.0,-0.8259952068328857,-4562.37158203125,65.99864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007005050778389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123314082622528,0.1233183294534683,-4.245833679306088e-06,0.0,0.0001021982097881,0.0,0.0,4.816117286682129,0.0,0.0,0.0,0.2733452022075653,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663188621401786,-1672.0628662109375,304.14764404296875,0.7592884302139282,0.1172698363661766,0.1060075238347053,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985104560852,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718507319688797,-1377.8612060546875,304.140380859375,0.7742190957069397,0.1248922049999237,0.0874043032526969,293.1374206542969,297.1499938964844,293.1499938964844,0.1571555584669113,-3466.56982421875,304.1483459472656,0.9569568037986756,0.2316908091306686,0.219766154885292,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784821897745,-1744.702880859375,297.4357604980469,0.568985104560852,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830860376358032,0.8054081797599792,0.8054081797599792,1.0,1.0,-0.827486515045166,0.3271973133087158,0.5002892017364502,0.1893175840377807,0.0,0.0,0.1638020724058151,24.373580932617188,25.0,-0.3499564826488495,-4615.150390625,66.46978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.102017343044281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257482916116714,0.1257525533437729,-4.2498613765928894e-06,0.0,0.0001035346358548,0.0,0.0,4.918374538421631,0.0,0.0,0.0,0.2737364768981933,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663188621401786,-1672.0628662109375,304.14764404296875,0.7592884302139282,0.1172698363661766,0.1060075238347053,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985104560852,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718507319688797,-1377.8612060546875,304.140380859375,0.7742190957069397,0.1248922049999237,0.0874043032526969,293.1374206542969,297.1499938964844,293.1499938964844,0.1571555584669113,-3466.56982421875,304.1483459472656,0.9569568037986756,0.2316908091306686,0.219766154885292,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784821897745,-1744.702880859375,297.4357604980469,0.568985104560852,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830860376358032,0.8054081797599792,0.8054081797599792,1.0,1.0,-0.827486515045166,0.3271973133087158,0.5002892017364502,0.1893175840377807,0.0,0.0,0.1638020724058151,24.373580932617188,25.0,-0.3499564826488495,-4615.150390625,66.46978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.102017343044281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257482916116714,0.1257525533437729,-4.2498613765928894e-06,0.0,0.0001035346358548,0.0,0.0,4.918374538421631,0.0,0.0,0.0,0.2737364768981933,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665393695235252,-1675.957275390625,304.1476745605469,0.7600319981575012,0.1175428703427314,0.1062540486454963,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691329836845398,0.050000000745058,0.0481132976710796,293.0826721191406,297.1499938964844,293.1499938964844,0.0728753954172134,-1392.263427734375,304.1402587890625,0.7771279215812683,0.1262027025222778,0.0883185118436813,293.13720703125,297.1499938964844,293.1499938964844,0.1573226600885391,-3469.51318359375,304.1483459472656,0.9574674367904664,0.2318890690803527,0.2199524939060211,293.25787353515625,297.1499938964844,293.1499938964844,0.0046640094369649,-1739.7789306640625,297.41802978515625,0.5691329836845398,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832429319620132,0.805445671081543,0.805445671081543,1.0,1.0,-0.8290969729423523,0.3280195295810699,0.5010774731636047,0.189380332827568,0.0,0.0,0.1663093119859695,24.36259078979492,25.0,-0.1015291810035705,-4642.07666015625,66.70915985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,304.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026953980326652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269811987876892,0.1269854456186294,-4.251920927345054e-06,0.0,0.0001042227740981,0.0,0.0,4.970318794250488,0.0,0.0,0.0,0.2739354968070984,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667552128434181,-1679.77099609375,304.147705078125,0.7607502341270447,0.1178106516599655,0.1064962148666381,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.569266676902771,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738961771130561,-1406.654541015625,304.1401672363281,0.7800124883651733,0.1275107711553573,0.0892324894666671,293.13702392578125,297.1499938964844,293.1499938964844,0.1574880927801132,-3472.424072265625,304.1483459472656,0.9579545259475708,0.2320864200592041,0.2201383411884308,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495590358972,-1734.85009765625,297.4003601074219,0.569266676902771,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.1834019869565963,0.8054750561714172,0.8054750561714172,1.0,1.0,-0.8307019472122192,0.3288546204566955,0.5018473267555237,0.1894024014472961,0.0,0.0,0.168801873922348,24.352998733520508,25.0,0.1594800353050232,-4669.27587890625,66.95030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,304.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033845394849777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282204985618591,0.1282247602939605,-4.254005943948869e-06,0.0,0.0001049221682478,0.0,0.0,5.02263879776001,0.0,0.0,0.0,0.2741361260414123,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671709924936294,-1687.12060546875,304.14776611328125,0.7621029019355774,0.1183283329010009,0.106965385377407,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759151875972747,-1435.238037109375,304.1400756835937,0.7856683731079102,0.1301058232784271,0.0910495072603225,293.1367492675781,297.1499938964844,293.1499938964844,0.1578118652105331,-3478.111083984375,304.1483459472656,0.9588523507118224,0.2324763983488083,0.2205065041780471,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206642873585,-1724.955810546875,297.3651428222656,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837251335382461,0.8055338859558105,0.8055338859558105,1.0,1.0,-0.833878219127655,0.3305545151233673,0.5033236742019653,0.1893293559551239,0.0,0.0,0.1737122237682342,24.33824920654297,25.0,0.7118829488754272,-4724.1923828125,67.43556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047885119915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307030171155929,0.1307072639465332,-4.258227818354499e-06,0.0,0.0001063470190274,0.0,0.0,5.127768039703369,0.0,0.0,0.0,0.274539977312088,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671709924936294,-1687.12060546875,304.14776611328125,0.7621029019355774,0.1183283329010009,0.106965385377407,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759151875972747,-1435.238037109375,304.1400756835937,0.7856683731079102,0.1301058232784271,0.0910495072603225,293.1367492675781,297.1499938964844,293.1499938964844,0.1578118652105331,-3478.111083984375,304.1483459472656,0.9588523507118224,0.2324763983488083,0.2205065041780471,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206642873585,-1724.955810546875,297.3651428222656,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837251335382461,0.8055338859558105,0.8055338859558105,1.0,1.0,-0.833878219127655,0.3305545151233673,0.5033236742019653,0.1893293559551239,0.0,0.0,0.1737122237682342,24.33824920654297,25.0,0.7118829488754272,-4724.1923828125,67.43556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047885119915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307030171155929,0.1307072639465332,-4.258227818354499e-06,0.0,0.0001063470190274,0.0,0.0,5.127768039703369,0.0,0.0,0.0,0.274539977312088,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675638318061828,-1694.0677490234375,304.1478576660156,0.7633373737335205,0.1188201159238815,0.1074123382568359,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696515440940857,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778881981968879,-1463.3092041015625,304.1401062011719,0.791115939617157,0.1326503008604049,0.0928363725543022,293.1365051269531,297.1499938964844,293.1499938964844,0.1581238657236099,-3483.577880859375,304.1483764648437,0.959644377231598,0.2328574806451797,0.2208674550056457,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917434617877,-1715.0015869140625,297.330078125,0.5696515440940857,0.050000000745058,0.2282137721776962,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840524673461914,0.8055926561355591,0.8055926561355591,1.0,1.0,-0.8369854688644409,0.3322771489620209,0.5047083497047424,0.1891103982925415,0.0,0.0,0.1784793883562088,24.32952117919922,25.0,1.2844691276550293,-4779.2890625,67.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062133908271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133166566491127,0.1331708282232284,-4.262480615579989e-06,0.0,0.0001077930864994,0.0,0.0,5.232532024383545,0.0,0.0,0.0,0.2749432623386383,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675638318061828,-1694.0677490234375,304.1478576660156,0.7633373737335205,0.1188201159238815,0.1074123382568359,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696515440940857,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778881981968879,-1463.3092041015625,304.1401062011719,0.791115939617157,0.1326503008604049,0.0928363725543022,293.1365051269531,297.1499938964844,293.1499938964844,0.1581238657236099,-3483.577880859375,304.1483764648437,0.959644377231598,0.2328574806451797,0.2208674550056457,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917434617877,-1715.0015869140625,297.330078125,0.5696515440940857,0.050000000745058,0.2282137721776962,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840524673461914,0.8055926561355591,0.8055926561355591,1.0,1.0,-0.8369854688644409,0.3322771489620209,0.5047083497047424,0.1891103982925415,0.0,0.0,0.1784793883562088,24.32952117919922,25.0,1.2844691276550293,-4779.2890625,67.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062133908271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133166566491127,0.1331708282232284,-4.262480615579989e-06,0.0,0.0001077930864994,0.0,0.0,5.232532024383545,0.0,0.0,0.0,0.2749432623386383,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679310038685798,-1700.5621337890625,304.14794921875,0.7644442319869995,0.1192827373743057,0.1078340262174606,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697523951530457,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797964632511138,-1490.57275390625,304.1402282714844,0.7962914109230042,0.1351191848516464,0.0945745557546615,293.1363830566406,297.1499938964844,293.1499938964844,0.1584209948778152,-3488.7705078125,304.1484375,0.9603257179260254,0.233226329088211,0.2212179601192474,293.2557678222656,297.1499938964844,293.1499938964844,0.004562715999782,-1704.959716796875,297.29510498046875,0.5697523951530457,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809932470321,0.8056387305259705,0.8056387305259705,1.0,1.0,-0.8399940133094788,0.3339990079402923,0.5059950351715088,0.1887615025043487,0.0,0.0,0.1830434799194336,24.32703399658203,25.0,1.8579646348953247,-4833.8662109375,68.40213775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076427996158599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355769336223602,0.1355811953544616,-4.266707037459128e-06,0.0,0.0001092437523766,0.0,0.0,5.335471630096436,0.0,0.0,0.0,0.2753404974937439,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679310038685798,-1700.5621337890625,304.14794921875,0.7644442319869995,0.1192827373743057,0.1078340262174606,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697523951530457,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797964632511138,-1490.57275390625,304.1402282714844,0.7962914109230042,0.1351191848516464,0.0945745557546615,293.1363830566406,297.1499938964844,293.1499938964844,0.1584209948778152,-3488.7705078125,304.1484375,0.9603257179260254,0.233226329088211,0.2212179601192474,293.2557678222656,297.1499938964844,293.1499938964844,0.004562715999782,-1704.959716796875,297.29510498046875,0.5697523951530457,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809932470321,0.8056387305259705,0.8056387305259705,1.0,1.0,-0.8399940133094788,0.3339990079402923,0.5059950351715088,0.1887615025043487,0.0,0.0,0.1830434799194336,24.32703399658203,25.0,1.8579646348953247,-4833.8662109375,68.40213775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076427996158599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355769336223602,0.1355811953544616,-4.266707037459128e-06,0.0,0.0001092437523766,0.0,0.0,5.335471630096436,0.0,0.0,0.0,0.2753404974937439,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682716593146324,-1706.5872802734375,304.1480712890625,0.7654238939285278,0.119715042412281,0.1082292273640632,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697954893112183,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816267803311348,-1516.811279296875,304.14044189453125,0.8011555075645447,0.1374923139810562,0.0962503030896186,293.1363525390625,297.1499938964844,293.1499938964844,0.1587013155221939,-3493.656005859375,304.14849853515625,0.9608989357948304,0.2335804253816604,0.2215555757284164,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335330069065,-1694.8153076171875,297.2601318359375,0.5697954893112183,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847077459096908,0.8056848645210266,0.8056848645210266,1.0,1.0,-0.8428828120231628,0.3357009291648865,0.5071818828582764,0.1883051991462707,0.0,0.0,0.1873572617769241,24.33051300048828,25.0,2.41687536239624,-4887.2734375,68.87493133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090592816472053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379037499427795,0.1379080116748809,-4.270851604815107e-06,0.0,0.0001106813069782,0.0,0.0,5.435263633728027,0.0,0.0,0.0,0.2757264971733093,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682716593146324,-1706.5872802734375,304.1480712890625,0.7654238939285278,0.119715042412281,0.1082292273640632,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697954893112183,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816267803311348,-1516.811279296875,304.14044189453125,0.8011555075645447,0.1374923139810562,0.0962503030896186,293.1363525390625,297.1499938964844,293.1499938964844,0.1587013155221939,-3493.656005859375,304.14849853515625,0.9608989357948304,0.2335804253816604,0.2215555757284164,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335330069065,-1694.8153076171875,297.2601318359375,0.5697954893112183,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847077459096908,0.8056848645210266,0.8056848645210266,1.0,1.0,-0.8428828120231628,0.3357009291648865,0.5071818828582764,0.1883051991462707,0.0,0.0,0.1873572617769241,24.33051300048828,25.0,2.41687536239624,-4887.2734375,68.87493133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090592816472053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379037499427795,0.1379080116748809,-4.270851604815107e-06,0.0,0.0001106813069782,0.0,0.0,5.435263633728027,0.0,0.0,0.0,0.2757264971733093,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684313029050827,-1709.409912109375,304.14813232421875,0.7658633589744568,0.1199188604950904,0.1084160283207893,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697950720787048,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825062617659568,-1529.4447021484375,304.1405639648437,0.8034520745277405,0.1386336386203766,0.0970583260059356,293.1363525390625,297.1499938964844,293.1499938964844,0.1588342487812042,-3495.967041015625,304.1485290527344,0.9611433744430542,0.2337508052587509,0.2217185199260711,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188656076788,-1689.69873046875,297.2426147460937,0.5697950720787048,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181030273437,1.0,0.1848695129156112,0.8057078719139099,0.8057078719139099,1.0,1.0,-0.8442723155021667,0.3365363776683807,0.5077359080314636,0.1880435645580291,0.0,0.0,0.1894009858369827,24.334592819213867,25.0,2.6835994720458984,-4913.2900390625,69.1066665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80438232421875,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097568571567535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390236169099807,0.1390278935432434,-4.272872502042446e-06,0.0,0.000111389257654,0.0,0.0,5.4834465980529785,0.0,0.0,0.0,0.2759132385253906,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685837343335151,-1712.1044921875,304.148193359375,0.7662695646286011,0.1201144084334373,0.1085954755544662,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697806477546692,0.050000000745058,0.0481093414127826,293.0677490234375,297.1499938964844,293.1499938964844,0.0833595246076583,-1541.7147216796875,304.1407470703125,0.8056526184082031,0.1397418677806854,0.0978439226746559,293.1363830566406,297.1499938964844,293.1499938964844,0.1589620411396026,-3498.185302734375,304.1485595703125,0.9613600969314576,0.2339163571596145,0.2218770980834961,293.2552795410156,297.1499938964844,293.1499938964844,0.0045041386038064,-1684.5496826171875,297.2250366210937,0.5697806477546692,0.050000000745058,0.2282100021839141,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850296705961227,0.8057228326797485,0.8057228326797485,1.0,1.0,-0.8456213474273682,0.3373573720455169,0.5082640051841736,0.1877630800008773,0.0,0.0,0.1913614124059677,24.34018898010254,25.0,2.939401388168335,-4938.7255859375,69.3345718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.1104440614581108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401088088750839,0.1401130855083465,-4.274847469787346e-06,0.0,0.0001120866872952,0.0,0.0,5.5302348136901855,0.0,0.0,0.0,0.2760947942733764,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688684284687042,-1717.13427734375,304.1483154296875,0.7669913172721863,0.1204827204346656,0.1089337244629859,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849866569042205,-1565.1429443359375,304.14111328125,0.8097017407417297,0.1418575495481491,0.0993463844060897,293.13653564453125,297.1499938964844,293.1499938964844,0.1592024862766266,-3502.3486328125,304.14862060546875,0.9617187976837158,0.2342332154512405,0.2221811264753341,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745076447725,-1674.1572265625,297.1898193359375,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853441148996353,0.8057528138160706,0.8057528138160706,1.0,1.0,-0.8481980562210083,0.3389517068862915,0.5092463493347168,0.1871609538793563,0.0,0.0,0.1950210481882095,24.35539054870605,25.0,3.4240410327911377,-4987.6171875,69.77790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.791015625,18000.0,0.0,0.0,0.1117793470621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421649008989334,0.142169177532196,-4.278635969967581e-06,0.0,0.0001134418271249,0.0,0.0,5.619150638580322,0.0,0.0,0.0,0.2764405310153961,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688684284687042,-1717.13427734375,304.1483154296875,0.7669913172721863,0.1204827204346656,0.1089337244629859,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849866569042205,-1565.1429443359375,304.14111328125,0.8097017407417297,0.1418575495481491,0.0993463844060897,293.13653564453125,297.1499938964844,293.1499938964844,0.1592024862766266,-3502.3486328125,304.14862060546875,0.9617187976837158,0.2342332154512405,0.2221811264753341,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745076447725,-1674.1572265625,297.1898193359375,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853441148996353,0.8057528138160706,0.8057528138160706,1.0,1.0,-0.8481980562210083,0.3389517068862915,0.5092463493347168,0.1871609538793563,0.0,0.0,0.1950210481882095,24.35539054870605,25.0,3.4240410327911377,-4987.6171875,69.77790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.791015625,18000.0,0.0,0.0,0.1117793470621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421649008989334,0.142169177532196,-4.278635969967581e-06,0.0,0.0001134418271249,0.0,0.0,5.619150638580322,0.0,0.0,0.0,0.2764405310153961,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691276490688324,-1721.71044921875,304.1484375,0.767602264881134,0.1208224818110466,0.1092459484934806,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865013524889946,-1586.97705078125,304.1415405273437,0.8132848739624023,0.1438291519880294,0.1007500886917114,293.1367492675781,297.1499938964844,293.1499938964844,0.1594226509332656,-3506.1474609375,304.1487121582031,0.9619866609573364,0.2345310598611831,0.2224674224853515,293.25537109375,297.1499938964844,293.1499938964844,0.0044446056708693,-1663.62744140625,297.1544189453125,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856488287448883,0.8057827353477478,0.8057827353477478,1.0,1.0,-0.8506054878234863,0.3404702842235565,0.5101351737976074,0.1865251660346985,0.0,0.0,0.1982960402965545,24.37539863586425,25.0,3.861612319946289,-5033.31396484375,70.20237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130474880337715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440418362617492,0.1440461128950119,-4.2821598071896005e-06,0.0,0.0001147288348875,0.0,0.0,5.700644016265869,0.0,0.0,0.0,0.2767582833766937,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691276490688324,-1721.71044921875,304.1484375,0.767602264881134,0.1208224818110466,0.1092459484934806,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865013524889946,-1586.97705078125,304.1415405273437,0.8132848739624023,0.1438291519880294,0.1007500886917114,293.1367492675781,297.1499938964844,293.1499938964844,0.1594226509332656,-3506.1474609375,304.1487121582031,0.9619866609573364,0.2345310598611831,0.2224674224853515,293.25537109375,297.1499938964844,293.1499938964844,0.0044446056708693,-1663.62744140625,297.1544189453125,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856488287448883,0.8057827353477478,0.8057827353477478,1.0,1.0,-0.8506054878234863,0.3404702842235565,0.5101351737976074,0.1865251660346985,0.0,0.0,0.1982960402965545,24.37539863586425,25.0,3.861612319946289,-5033.31396484375,70.20237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130474880337715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440418362617492,0.1440461128950119,-4.2821598071896005e-06,0.0,0.0001147288348875,0.0,0.0,5.700644016265869,0.0,0.0,0.0,0.2767582833766937,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693637132644653,-1725.8736572265625,304.1485595703125,0.7681159973144531,0.1211360916495323,0.1095343306660652,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694625973701477,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878979563713073,-1607.1195068359375,304.1420288085937,0.8164540529251099,0.145647644996643,0.1020485237240791,293.13702392578125,297.1499938964844,293.1499938964844,0.1596232205629348,-3509.59521484375,304.1488037109375,0.962175190448761,0.23480986058712,0.222735971212387,293.255615234375,297.1499938964844,293.1499938964844,0.0044144401326775,-1652.9661865234375,297.1187438964844,0.5694625973701477,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.2555847167969,291.1275329589844,1.0,0.1859417855739593,0.8058061599731445,0.8058061599731445,1.0,1.0,-0.8528380990028381,0.3419001698493957,0.5109379291534424,0.1858792901039123,0.0,0.0,0.2011532038450241,24.39950942993164,25.0,4.227121829986572,-5075.21240234375,70.60575103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142304763197898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145711600780487,0.1457158774137497,-4.285358500055736e-06,0.0,0.0001159294188255,0.0,0.0,5.773423194885254,0.0,0.0,0.0,0.277042955160141,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693637132644653,-1725.8736572265625,304.1485595703125,0.7681159973144531,0.1211360916495323,0.1095343306660652,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694625973701477,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878979563713073,-1607.1195068359375,304.1420288085937,0.8164540529251099,0.145647644996643,0.1020485237240791,293.13702392578125,297.1499938964844,293.1499938964844,0.1596232205629348,-3509.59521484375,304.1488037109375,0.962175190448761,0.23480986058712,0.222735971212387,293.255615234375,297.1499938964844,293.1499938964844,0.0044144401326775,-1652.9661865234375,297.1187438964844,0.5694625973701477,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.2555847167969,291.1275329589844,1.0,0.1859417855739593,0.8058061599731445,0.8058061599731445,1.0,1.0,-0.8528380990028381,0.3419001698493957,0.5109379291534424,0.1858792901039123,0.0,0.0,0.2011532038450241,24.39950942993164,25.0,4.227121829986572,-5075.21240234375,70.60575103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142304763197898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145711600780487,0.1457158774137497,-4.285358500055736e-06,0.0,0.0001159294188255,0.0,0.0,5.773423194885254,0.0,0.0,0.0,0.277042955160141,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695785880088806,-1729.6590576171875,304.148681640625,0.7685433626174927,0.1214255318045616,0.1098006442189216,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692891478538513,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891695320606231,-1625.4580078125,304.142578125,0.8192378282546997,0.1473021507263183,0.1032341867685318,293.1373596191406,297.1499938964844,293.1499938964844,0.1598045527935028,-3512.700439453125,304.1488952636719,0.9622929692268372,0.2350692152976989,0.2229864001274109,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840077705681,-1642.1754150390625,297.0827941894531,0.5692891478538513,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862210929393768,0.8058295845985413,0.8058295845985413,1.0,1.0,-0.8548884391784668,0.3432294726371765,0.5116589665412903,0.1852447688579559,0.0,0.0,0.2035624980926513,24.42720031738281,25.0,4.512890815734863,-5112.73974609375,70.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153097972273826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471483260393142,0.1471526026725769,-4.288174295652425e-06,0.0,0.0001170247851405,0.0,0.0,5.83627986907959,0.0,0.0,0.0,0.2772896885871887,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695785880088806,-1729.6590576171875,304.148681640625,0.7685433626174927,0.1214255318045616,0.1098006442189216,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692891478538513,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891695320606231,-1625.4580078125,304.142578125,0.8192378282546997,0.1473021507263183,0.1032341867685318,293.1373596191406,297.1499938964844,293.1499938964844,0.1598045527935028,-3512.700439453125,304.1488952636719,0.9622929692268372,0.2350692152976989,0.2229864001274109,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840077705681,-1642.1754150390625,297.0827941894531,0.5692891478538513,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862210929393768,0.8058295845985413,0.8058295845985413,1.0,1.0,-0.8548884391784668,0.3432294726371765,0.5116589665412903,0.1852447688579559,0.0,0.0,0.2035624980926513,24.42720031738281,25.0,4.512890815734863,-5112.73974609375,70.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153097972273826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471483260393142,0.1471526026725769,-4.288174295652425e-06,0.0,0.0001170247851405,0.0,0.0,5.83627986907959,0.0,0.0,0.0,0.2772896885871887,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.069678671658039,-1731.420654296875,304.14874267578125,0.7687276601791382,0.1215618327260017,0.1099261119961738,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691927671432495,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897558778524398,-1633.910888671875,304.1428527832031,0.8204892873764038,0.1480639278888702,0.1037820950150489,293.1375427246094,297.1499938964844,293.1499938964844,0.1598880887031555,-3514.126220703125,304.1489562988281,0.9623273015022278,0.2351915091276168,0.2231047302484512,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686940334737,-1636.73291015625,297.0647277832031,0.5691927671432495,0.050000000745058,0.2282268404960632,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324462890625,1.0,0.1863550990819931,0.805841326713562,0.805841326713562,1.0,1.0,-0.8558425903320312,0.3438528478145599,0.5119897723197937,0.1849373430013656,0.0,0.0,0.2045914828777313,24.44226837158203,25.0,4.636986255645752,-5129.7041015625,71.16616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.1158051565289497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477726101875305,0.1477768868207931,-4.28942348662531e-06,0.0,0.0001175275101559,0.0,0.0,5.863670825958252,0.0,0.0,0.0,0.2773975431919098,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697743222117424,-1733.103271484375,304.1488037109375,0.7688944935798645,0.1216930598020553,0.1100469082593917,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5690909028053284,0.050000000745058,0.0481135100126266,293.0738830566406,297.1499938964844,293.1499938964844,0.090309053659439,-1641.8822021484375,304.1431579589844,0.8216509819030762,0.148781880736351,0.104299746453762,293.13775634765625,297.1499938964844,293.1499938964844,0.1599670350551605,-3515.470703125,304.14898681640625,0.9623467922210692,0.2353090196847915,0.223218560218811,293.2564392089844,297.1499938964844,293.1499938964844,0.0043533216230571,-1631.26171875,297.04656982421875,0.5690909028053284,0.050000000745058,0.2282297760248184,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.1864852011203766,0.8058516383171082,0.8058516383171082,1.0,1.0,-0.8567497134208679,0.3444476723670959,0.512302041053772,0.1846391409635543,0.0,0.0,0.205503448843956,24.45806884765625,25.0,4.749884128570557,-5145.41796875,71.34017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,304.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.1162692978978157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483328640460968,0.1483371406793594,-4.290562628739281e-06,0.0,0.0001179985556518,0.0,0.0,5.888299465179443,0.0,0.0,0.0,0.2774947583675384,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699530988931655,-1736.2447509765625,304.1488952636719,0.76917964220047,0.1219411864876747,0.1102753728628158,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688722133636475,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913115516304969,-1656.3145751953125,304.1437683105469,0.8237047791481018,0.1500793397426605,0.1052400916814804,293.1382141113281,297.1499938964844,293.1499938964844,0.1601111143827438,-3517.91455078125,304.1490783691406,0.962343454360962,0.2355294972658157,0.2234326153993606,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224073015153,-1620.2353515625,297.01007080078125,0.5688722133636475,0.050000000745058,0.2282360941171646,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867329180240631,0.8058722615242004,0.8058722615242004,1.0,1.0,-0.8584184646606445,0.3455473482608795,0.5128710865974426,0.184076577425003,0.0,0.0,0.2069636583328247,24.49172019958496,25.0,4.964187145233154,-5172.84716796875,71.66775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.11709626019001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492515057325363,0.1492557972669601,-4.2924893932649866e-06,0.0,0.0001188378155347,0.0,0.0,5.9288105964660645,0.0,0.0,0.0,0.2776554524898529,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699530988931655,-1736.2447509765625,304.1488952636719,0.76917964220047,0.1219411864876747,0.1102753728628158,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688722133636475,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913115516304969,-1656.3145751953125,304.1437683105469,0.8237047791481018,0.1500793397426605,0.1052400916814804,293.1382141113281,297.1499938964844,293.1499938964844,0.1601111143827438,-3517.91455078125,304.1490783691406,0.962343454360962,0.2355294972658157,0.2234326153993606,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224073015153,-1620.2353515625,297.01007080078125,0.5688722133636475,0.050000000745058,0.2282360941171646,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867329180240631,0.8058722615242004,0.8058722615242004,1.0,1.0,-0.8584184646606445,0.3455473482608795,0.5128710865974426,0.184076577425003,0.0,0.0,0.2069636583328247,24.49172019958496,25.0,4.964187145233154,-5172.84716796875,71.66775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.11709626019001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492515057325363,0.1492557972669601,-4.2924893932649866e-06,0.0,0.0001188378155347,0.0,0.0,5.9288105964660645,0.0,0.0,0.0,0.2776554524898529,4.0,0.0,1.0
