time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701165944337844,-1739.1131591796875,304.14898681640625,0.7694050669670105,0.1221720203757286,0.1104879006743431,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686346292495728,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921670496463775,-1668.6075439453125,304.1444091796875,0.8253908157348633,0.1511797904968261,0.1060457229614257,293.138671875,297.1499938964844,293.1499938964844,0.1602367311716079,-3520.031005859375,304.149169921875,0.9622852206230164,0.2357305586338043,0.2236284762620926,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912820354104,-1609.102294921875,296.97332763671875,0.5686346292495728,0.050000000745058,0.2282429486513137,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414489746094,1.0,0.1869629621505737,0.8058929443359375,0.8058929443359375,1.0,1.0,-0.8598854541778564,0.346520334482193,0.5133650898933411,0.183566153049469,0.0,0.0,0.2079223245382309,24.52804374694824,25.0,5.167538642883301,-5194.56591796875,71.96641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.1177781820297241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498875319957733,0.1498918235301971,-4.293918664188823e-06,0.0,0.0001195298827951,0.0,0.0,5.957023143768311,0.0,0.0,0.0,0.2777685821056366,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701165944337844,-1739.1131591796875,304.14898681640625,0.7694050669670105,0.1221720203757286,0.1104879006743431,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686346292495728,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921670496463775,-1668.6075439453125,304.1444091796875,0.8253908157348633,0.1511797904968261,0.1060457229614257,293.138671875,297.1499938964844,293.1499938964844,0.1602367311716079,-3520.031005859375,304.149169921875,0.9622852206230164,0.2357305586338043,0.2236284762620926,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912820354104,-1609.102294921875,296.97332763671875,0.5686346292495728,0.050000000745058,0.2282429486513137,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414489746094,1.0,0.1869629621505737,0.8058929443359375,0.8058929443359375,1.0,1.0,-0.8598854541778564,0.346520334482193,0.5133650898933411,0.183566153049469,0.0,0.0,0.2079223245382309,24.52804374694824,25.0,5.167538642883301,-5194.56591796875,71.96641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.1177781820297241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498875319957733,0.1498918235301971,-4.293918664188823e-06,0.0,0.0001195298827951,0.0,0.0,5.957023143768311,0.0,0.0,0.0,0.2777685821056366,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703089386224746,-1742.5115966796875,304.1490173339844,0.7697473764419556,0.1224734783172607,0.1107334718108177,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684324502944946,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928979888558387,-1679.094970703125,304.1450500488281,0.8268252611160278,0.1521346420049667,0.1067355945706367,293.1387634277344,297.1499938964844,293.1499938964844,0.1603912562131881,-3522.676513671875,304.1492004394531,0.9623259902000428,0.2359999418258667,0.223856434226036,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613362893462,-1598.3712158203125,296.9375305175781,0.5684324502944946,0.050000000745058,0.2282488048076629,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871772110462188,0.8059125542640686,0.8059125542640686,1.0,1.0,-0.8612900972366333,0.3474435806274414,0.5138465166091919,0.1830978840589523,0.0,0.0,0.2084079384803772,24.55939292907715,25.0,4.587323188781738,-5211.24462890625,72.24812316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.1183054894208908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502393037080764,0.1502435952425003,-4.2948245209117886e-06,0.0,0.0001200650294777,0.0,0.0,5.97279691696167,0.0,0.0,0.0,0.2778334617614746,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703089386224746,-1742.5115966796875,304.1490173339844,0.7697473764419556,0.1224734783172607,0.1107334718108177,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684324502944946,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928979888558387,-1679.094970703125,304.1450500488281,0.8268252611160278,0.1521346420049667,0.1067355945706367,293.1387634277344,297.1499938964844,293.1499938964844,0.1603912562131881,-3522.676513671875,304.1492004394531,0.9623259902000428,0.2359999418258667,0.223856434226036,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613362893462,-1598.3712158203125,296.9375305175781,0.5684324502944946,0.050000000745058,0.2282488048076629,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871772110462188,0.8059125542640686,0.8059125542640686,1.0,1.0,-0.8612900972366333,0.3474435806274414,0.5138465166091919,0.1830978840589523,0.0,0.0,0.2084079384803772,24.55939292907715,25.0,4.587323188781738,-5211.24462890625,72.24812316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.1183054894208908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502393037080764,0.1502435952425003,-4.2948245209117886e-06,0.0,0.0001200650294777,0.0,0.0,5.97279691696167,0.0,0.0,0.0,0.2778334617614746,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705914199352264,-1747.5665283203125,304.1488647460937,0.7703877687454224,0.1228665485978126,0.1110710874199867,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037638664246,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935128778219223,-1687.917236328125,304.14569091796875,0.8280479907989502,0.1528879851102829,0.1073058247566223,293.13836669921875,297.1499938964844,293.1499938964844,0.1606548130512237,-3527.301513671875,304.1490173339844,0.962620973587036,0.2363659590482711,0.2241839319467544,293.2571716308594,297.1499938964844,293.1499938964844,0.0042332191951572,-1588.3634033203125,296.9028625488281,0.5683037638664246,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873817890882492,0.8059321641921997,0.8059321641921997,1.0,1.0,-0.8627780675888062,0.3484026491641998,0.5143753886222839,0.1826485991477966,0.0,0.0,0.2087322920560836,24.580337524414062,25.0,2.409952402114868,-5225.82080078125,72.52932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1186777055263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504368931055069,0.1504411995410919,-4.295310191082535e-06,0.0,0.0001204427826451,0.0,0.0,5.981630325317383,0.0,0.0,0.0,0.2778700888156891,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705914199352264,-1747.5665283203125,304.1488647460937,0.7703877687454224,0.1228665485978126,0.1110710874199867,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037638664246,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935128778219223,-1687.917236328125,304.14569091796875,0.8280479907989502,0.1528879851102829,0.1073058247566223,293.13836669921875,297.1499938964844,293.1499938964844,0.1606548130512237,-3527.301513671875,304.1490173339844,0.962620973587036,0.2363659590482711,0.2241839319467544,293.2571716308594,297.1499938964844,293.1499938964844,0.0042332191951572,-1588.3634033203125,296.9028625488281,0.5683037638664246,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873817890882492,0.8059321641921997,0.8059321641921997,1.0,1.0,-0.8627780675888062,0.3484026491641998,0.5143753886222839,0.1826485991477966,0.0,0.0,0.2087322920560836,24.580337524414062,25.0,2.409952402114868,-5225.82080078125,72.52932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1186777055263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504368931055069,0.1504411995410919,-4.295310191082535e-06,0.0,0.0001204427826451,0.0,0.0,5.981630325317383,0.0,0.0,0.0,0.2778700888156891,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707536116242408,-1750.481689453125,304.1487731933594,0.7707496881484985,0.1230808794498443,0.1112594157457351,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682365298271179,0.050000000745058,0.0481187179684639,293.0916442871094,297.1499938964844,293.1499938964844,0.093748427927494,-1691.2884521484375,304.1460266113281,0.8284828066825867,0.1531551927328109,0.1075193956494331,293.1380615234375,297.1499938964844,293.1499938964844,0.1608153730630874,-3530.1337890625,304.1488952636719,0.9627973437309264,0.2365690022706985,0.2243705540895462,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197592556476,-1583.599365234375,296.8857727050781,0.5682365298271179,0.050000000745058,0.2282544821500778,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874802112579345,0.8059419989585876,0.8059419989585876,1.0,1.0,-0.863487184047699,0.3488677442073822,0.5146194100379944,0.1824140548706054,0.0,0.0,0.2089139223098755,24.59084701538086,25.0,1.4556818008422852,-5233.12255859375,72.66439056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,304.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188088059425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505379676818847,0.1505422592163086,-4.295498456485802e-06,0.0,0.000120575838082,0.0,0.0,5.986067295074463,0.0,0.0,0.0,0.2778875529766083,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709240660071373,-1753.549072265625,304.148681640625,0.7711188793182373,0.1233033239841461,0.1114558950066566,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681594610214233,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939284488558769,-1693.853515625,304.1464233398437,0.828778862953186,0.1533439457416534,0.1076799258589744,293.13775634765625,297.1499938964844,293.1499938964844,0.1609870940446853,-3533.1640625,304.1488037109375,0.96297287940979,0.2367808818817138,0.224566638469696,293.2560729980469,297.1499938964844,293.1499938964844,0.004206646233797,-1578.9638671875,296.86895751953125,0.5681594610214233,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875757277011871,0.805949866771698,0.805949866771698,1.0,1.0,-0.8641542196273804,0.3493159711360931,0.5148382186889648,0.1821659505367279,0.0,0.0,0.2091077864170074,24.60234642028809,25.0,0.7619960904121399,-5240.431640625,72.79396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225830078125,304.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.118908904492855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506472527980804,0.1506515443325042,-4.295691269362578e-06,0.0,0.0001206774177262,0.0,0.0,5.990851402282715,0.0,0.0,0.0,0.2779060900211334,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712836757302284,-1760.0281982421875,304.1485290527344,0.7718566060066223,0.1237678304314613,0.1118682324886322,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679665207862854,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941071361303329,-1696.349853515625,304.1473083496094,0.8289181590080261,0.1534703373908996,0.1078303083777427,293.1371154785156,297.1499938964844,293.1499938964844,0.1613545417785644,-3539.64453125,304.1485900878906,0.9632977843284608,0.2372250854969024,0.224980428814888,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812346316874,-1569.983642578125,296.8360595703125,0.5679665207862854,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877566277980804,0.8059656023979187,0.8059656023979187,1.0,1.0,-0.8653343319892883,0.3501538038253784,0.5151804685592651,0.1816137284040451,0.0,0.0,0.2095287293195724,24.6292724609375,25.0,-0.0468346364796161,-5254.75,73.03328704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.119031585752964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508858650922775,0.1508901566267013,-4.296108272683341e-06,0.0,0.0001208019311889,0.0,0.0,6.001294136047363,0.0,0.0,0.0,0.2779464423656463,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712836757302284,-1760.0281982421875,304.1485290527344,0.7718566060066223,0.1237678304314613,0.1118682324886322,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679665207862854,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941071361303329,-1696.349853515625,304.1473083496094,0.8289181590080261,0.1534703373908996,0.1078303083777427,293.1371154785156,297.1499938964844,293.1499938964844,0.1613545417785644,-3539.64453125,304.1485900878906,0.9632977843284608,0.2372250854969024,0.224980428814888,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812346316874,-1569.983642578125,296.8360595703125,0.5679665207862854,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.1877566277980804,0.8059656023979187,0.8059656023979187,1.0,1.0,-0.8653343319892883,0.3501538038253784,0.5151804685592651,0.1816137284040451,0.0,0.0,0.2095287293195724,24.6292724609375,25.0,-0.0468346364796161,-5254.75,73.03328704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.119031585752964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508858650922775,0.1508901566267013,-4.296108272683341e-06,0.0,0.0001208019311889,0.0,0.0,6.001294136047363,0.0,0.0,0.0,0.2779464423656463,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716625750064849,-1766.86279296875,304.1483764648437,0.7725715041160583,0.1242538392543792,0.1123015433549881,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677134394645691,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940237417817115,-1695.0406494140625,304.1483459472656,0.82840496301651,0.1532403528690338,0.1077362596988678,293.13641357421875,297.1499938964844,293.1499938964844,0.1617456823587417,-3546.53271484375,304.1484069824219,0.9635661840438844,0.2376911044120788,0.225416749715805,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567380540072,-1561.321044921875,296.8041076660156,0.5677134394645691,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879215538501739,0.8059813976287842,0.8059813976287842,1.0,1.0,-0.8662757873535156,0.3509050011634826,0.515370786190033,0.180964395403862,0.0,0.0,0.2099937200546264,24.662139892578125,25.0,-0.3477440476417541,-5268.3837890625,73.24140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190741807222366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151150956749916,0.1511552631855011,-4.296573024475947e-06,0.0,0.0001208451503771,0.0,0.0,6.012902736663818,0.0,0.0,0.0,0.2779912948608398,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716625750064849,-1766.86279296875,304.1483764648437,0.7725715041160583,0.1242538392543792,0.1123015433549881,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677134394645691,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940237417817115,-1695.0406494140625,304.1483459472656,0.82840496301651,0.1532403528690338,0.1077362596988678,293.13641357421875,297.1499938964844,293.1499938964844,0.1617456823587417,-3546.53271484375,304.1484069824219,0.9635661840438844,0.2376911044120788,0.225416749715805,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567380540072,-1561.321044921875,296.8041076660156,0.5677134394645691,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879215538501739,0.8059813976287842,0.8059813976287842,1.0,1.0,-0.8662757873535156,0.3509050011634826,0.515370786190033,0.180964395403862,0.0,0.0,0.2099937200546264,24.662139892578125,25.0,-0.3477440476417541,-5268.3837890625,73.24140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190741807222366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151150956749916,0.1511552631855011,-4.296573024475947e-06,0.0,0.0001208451503771,0.0,0.0,6.012902736663818,0.0,0.0,0.0,0.2779912948608398,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720559731125831,-1773.9654541015625,304.1482849121094,0.7732483744621277,0.1247569471597671,0.1127516031265258,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673960447311401,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936595350503921,-1689.655029296875,304.1495056152344,0.8271969556808472,0.1526343524456024,0.1073821038007736,293.1357421875,297.1499938964844,293.1499938964844,0.1621540635824203,-3553.712646484375,304.14825439453125,0.9637653231620787,0.2381744980812072,0.2258708626031875,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330559179186,-1552.9327392578125,296.77313232421875,0.5673960447311401,0.050000000745058,0.2282790243625641,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463623046875,1.0,0.1880673468112945,0.8059961795806885,0.8059961795806885,1.0,1.0,-0.8669493794441223,0.3515627682209015,0.5153865814208984,0.18019600212574,0.0,0.0,0.2104936093091964,24.70103454589844,25.0,-0.3784776329994201,-5281.03271484375,73.4132308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190635338425636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514388769865036,0.1514431685209274,-4.297085069993045e-06,0.0,0.000120834352856,0.0,0.0,6.025524616241455,0.0,0.0,0.0,0.2780401408672333,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720559731125831,-1773.9654541015625,304.1482849121094,0.7732483744621277,0.1247569471597671,0.1127516031265258,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673960447311401,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936595350503921,-1689.655029296875,304.1495056152344,0.8271969556808472,0.1526343524456024,0.1073821038007736,293.1357421875,297.1499938964844,293.1499938964844,0.1621540635824203,-3553.712646484375,304.14825439453125,0.9637653231620787,0.2381744980812072,0.2258708626031875,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330559179186,-1552.9327392578125,296.77313232421875,0.5673960447311401,0.050000000745058,0.2282790243625641,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463623046875,1.0,0.1880673468112945,0.8059961795806885,0.8059961795806885,1.0,1.0,-0.8669493794441223,0.3515627682209015,0.5153865814208984,0.18019600212574,0.0,0.0,0.2104936093091964,24.70103454589844,25.0,-0.3784776329994201,-5281.03271484375,73.4132308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190635338425636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514388769865036,0.1514431685209274,-4.297085069993045e-06,0.0,0.000120834352856,0.0,0.0,6.025524616241455,0.0,0.0,0.0,0.2780401408672333,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724604353308677,-1781.2744140625,304.1481628417969,0.7738807797431946,0.1252736449241638,0.1132149547338485,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670163035392761,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930068716406822,-1680.0831298828125,304.1507568359375,0.8252773880958557,0.1516455113887787,0.1067616119980812,293.13507080078125,297.1499938964844,293.1499938964844,0.1625759750604629,-3561.11865234375,304.14813232421875,0.963893473148346,0.2386723756790161,0.2263396233320236,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101118549704,-1544.7901611328125,296.7430114746094,0.5670163035392761,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881912350654602,0.8060109615325928,0.8060109615325928,1.0,1.0,-0.867339551448822,0.3521246016025543,0.5152149200439453,0.1792947649955749,0.0,0.0,0.211018294095993,24.745386123657227,25.0,-0.3190037608146667,-5292.49169921875,73.54511260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190256625413894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517432630062103,0.1517475545406341,-4.297633040550863e-06,0.0,0.0001207959139719,0.0,0.0,6.03888463973999,0.0,0.0,0.0,0.2780919671058655,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724604353308677,-1781.2744140625,304.1481628417969,0.7738807797431946,0.1252736449241638,0.1132149547338485,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670163035392761,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930068716406822,-1680.0831298828125,304.1507568359375,0.8252773880958557,0.1516455113887787,0.1067616119980812,293.13507080078125,297.1499938964844,293.1499938964844,0.1625759750604629,-3561.11865234375,304.14813232421875,0.963893473148346,0.2386723756790161,0.2263396233320236,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101118549704,-1544.7901611328125,296.7430114746094,0.5670163035392761,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881912350654602,0.8060109615325928,0.8060109615325928,1.0,1.0,-0.867339551448822,0.3521246016025543,0.5152149200439453,0.1792947649955749,0.0,0.0,0.211018294095993,24.745386123657227,25.0,-0.3190037608146667,-5292.49169921875,73.54511260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190256625413894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517432630062103,0.1517475545406341,-4.297633040550863e-06,0.0,0.0001207959139719,0.0,0.0,6.03888463973999,0.0,0.0,0.0,0.2780919671058655,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726659670472145,-1784.9912109375,304.14813232421875,0.7741797566413879,0.1255359947681427,0.1134506836533546,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668046474456787,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925727784633636,-1673.7333984375,304.1513977050781,0.8240509033203125,0.1510086953639984,0.1063520014286041,293.1347351074219,297.1499938964844,293.1499938964844,0.1627912670373916,-3564.893798828125,304.1480712890625,0.9639320969581604,0.2389259338378906,0.2265787571668625,293.2484741210937,297.1499938964844,293.1499938964844,0.0040989043191075,-1540.8072509765625,296.728271484375,0.5668046474456787,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.1882443279027938,0.8060184121131897,0.8060184121131897,1.0,1.0,-0.867426872253418,0.352369487285614,0.515057384967804,0.1787925362586975,0.0,0.0,0.2112877517938614,24.76934814453125,25.0,-0.2802010178565979,-5297.7568359375,73.59539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190031394362449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519002467393875,0.1519045382738113,-4.297917257645167e-06,0.0,0.000120773060189,0.0,0.0,6.045779705047607,0.0,0.0,0.0,0.2781187295913696,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728732347488403,-1788.7412109375,304.1481018066406,0.7744671702384949,0.1258005648851394,0.1136886104941368,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665794610977173,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920659527182579,-1666.328369140625,304.1520690917969,0.8226430416107178,0.1502769142389297,0.1058754101395607,293.1343994140625,297.1499938964844,293.1499938964844,0.1630090624094009,-3568.71044921875,304.1480407714844,0.9639546871185304,0.2391822934150695,0.2268206924200058,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878751315176,-1536.8837890625,296.7137756347656,0.5665794610977173,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882910430431366,0.8060253858566284,0.8060253858566284,1.0,1.0,-0.867440402507782,0.3525893986225128,0.5148510336875916,0.1782556474208831,0.0,0.0,0.2115606218576431,24.79435539245605,25.0,-0.235797643661499,-5302.7021484375,73.6346664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,304.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189812645316124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520597785711288,0.1520640701055526,-4.298207841202384e-06,0.0,0.0001207508539664,0.0,0.0,6.05279016494751,0.0,0.0,0.0,0.278145968914032,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732915177941322,-1796.3145751953125,304.1480407714844,0.7750104069709778,0.1263343244791031,0.1141694635152816,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660944581031799,0.050000000745058,0.0481319949030876,293.1455383300781,297.1499938964844,293.1499938964844,0.0908474251627922,-1648.5474853515625,304.15338134765625,0.8193067908287048,0.1485463082790374,0.1047339513897895,293.1337890625,297.1499938964844,293.1499938964844,0.1634508669376373,-3576.4453125,304.14794921875,0.963958740234375,0.2397018074989318,0.2273116707801818,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663336403667,-1529.20947265625,296.6853942871094,0.5660944581031799,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883652806282043,0.8060393333435059,0.8060393333435059,1.0,1.0,-0.8672576546669006,0.3529586493968963,0.5142989754676819,0.1770825386047363,0.0,0.0,0.2121109217405319,24.84675979614257,25.0,-0.1368291676044464,-5311.68115234375,73.6810073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189460232853889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152383267879486,0.1523875743150711,-4.298801286495291e-06,0.0,0.0001207150926347,0.0,0.0,6.067018032073975,0.0,0.0,0.0,0.2782012820243835,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732915177941322,-1796.3145751953125,304.1480407714844,0.7750104069709778,0.1263343244791031,0.1141694635152816,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660944581031799,0.050000000745058,0.0481319949030876,293.1455383300781,297.1499938964844,293.1499938964844,0.0908474251627922,-1648.5474853515625,304.15338134765625,0.8193067908287048,0.1485463082790374,0.1047339513897895,293.1337890625,297.1499938964844,293.1499938964844,0.1634508669376373,-3576.4453125,304.14794921875,0.963958740234375,0.2397018074989318,0.2273116707801818,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663336403667,-1529.20947265625,296.6853942871094,0.5660944581031799,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883652806282043,0.8060393333435059,0.8060393333435059,1.0,1.0,-0.8672576546669006,0.3529586493968963,0.5142989754676819,0.1770825386047363,0.0,0.0,0.2121109217405319,24.84675979614257,25.0,-0.1368291676044464,-5311.68115234375,73.6810073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189460232853889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152383267879486,0.1523875743150711,-4.298801286495291e-06,0.0,0.0001207150926347,0.0,0.0,6.067018032073975,0.0,0.0,0.0,0.2782012820243835,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737124979496002,-1803.9442138671875,304.1479797363281,0.7755142450332642,0.126871570944786,0.114654466509819,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655709505081177,0.050000000745058,0.0481352843344211,293.1562805175781,297.1499938964844,293.1499938964844,0.0893623083829879,-1626.9078369140625,304.1547241210937,0.8152632713317871,0.1464724242687225,0.1033482924103736,293.1332397460937,297.1499938964844,293.1499938964844,0.163899153470993,-3584.283447265625,304.1478881835937,0.9639161825180054,0.2402285933494568,0.2278103679418563,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455106645822,-1521.77587890625,296.6579284667969,0.5655709505081177,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884126812219619,0.8060532808303833,0.8060532808303833,1.0,1.0,-0.8667977452278137,0.3532317876815796,0.5135660171508789,0.1757860779762268,0.0,0.0,0.212658017873764,24.901451110839844,25.0,-0.017351146787405,-5319.4423828125,73.68350982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.11893031001091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527074873447418,0.1527117788791656,-4.2994029172405135e-06,0.0,0.0001206991437356,0.0,0.0,6.08129358291626,0.0,0.0,0.0,0.278256893157959,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737124979496002,-1803.9442138671875,304.1479797363281,0.7755142450332642,0.126871570944786,0.114654466509819,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655709505081177,0.050000000745058,0.0481352843344211,293.1562805175781,297.1499938964844,293.1499938964844,0.0893623083829879,-1626.9078369140625,304.1547241210937,0.8152632713317871,0.1464724242687225,0.1033482924103736,293.1332397460937,297.1499938964844,293.1499938964844,0.163899153470993,-3584.283447265625,304.1478881835937,0.9639161825180054,0.2402285933494568,0.2278103679418563,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455106645822,-1521.77587890625,296.6579284667969,0.5655709505081177,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884126812219619,0.8060532808303833,0.8060532808303833,1.0,1.0,-0.8667977452278137,0.3532317876815796,0.5135660171508789,0.1757860779762268,0.0,0.0,0.212658017873764,24.901451110839844,25.0,-0.017351146787405,-5319.4423828125,73.68350982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.11893031001091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527074873447418,0.1527117788791656,-4.2994029172405135e-06,0.0,0.0001206991437356,0.0,0.0,6.08129358291626,0.0,0.0,0.0,0.278256893157959,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741334110498428,-1811.5794677734373,304.14794921875,0.7759864926338196,0.1274090111255645,0.1151405647397041,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650218725204468,0.050000000745058,0.048138752579689,293.167236328125,297.1499938964844,293.1499938964844,0.087636686861515,-1601.8033447265625,304.156005859375,0.8105140328407288,0.1440940052270889,0.1017439290881156,293.1326904296875,297.1499938964844,293.1499938964844,0.1643514931201934,-3592.183349609375,304.1478271484375,0.9638423323631288,0.2407603561878204,0.2283144444227218,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254178456962,-1514.5875244140625,296.6314392089844,0.5650218725204468,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884333491325378,0.8060721755027771,0.8060721755027771,1.0,1.0,-0.8660843968391418,0.3534142673015594,0.5126701593399048,0.1743851751089096,0.0,0.0,0.2131877839565277,24.95700454711914,25.0,0.1215679347515106,-5326.04833984375,73.64413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189392507076263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530245095491409,0.1530288010835647,-4.2999995457648765e-06,0.0,0.0001207082168548,0.0,0.0,6.09527063369751,0.0,0.0,0.0,0.2783114314079284,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741334110498428,-1811.5794677734373,304.14794921875,0.7759864926338196,0.1274090111255645,0.1151405647397041,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650218725204468,0.050000000745058,0.048138752579689,293.167236328125,297.1499938964844,293.1499938964844,0.087636686861515,-1601.8033447265625,304.156005859375,0.8105140328407288,0.1440940052270889,0.1017439290881156,293.1326904296875,297.1499938964844,293.1499938964844,0.1643514931201934,-3592.183349609375,304.1478271484375,0.9638423323631288,0.2407603561878204,0.2283144444227218,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254178456962,-1514.5875244140625,296.6314392089844,0.5650218725204468,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884333491325378,0.8060721755027771,0.8060721755027771,1.0,1.0,-0.8660843968391418,0.3534142673015594,0.5126701593399048,0.1743851751089096,0.0,0.0,0.2131877839565277,24.95700454711914,25.0,0.1215679347515106,-5326.04833984375,73.64413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189392507076263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530245095491409,0.1530288010835647,-4.2999995457648765e-06,0.0,0.0001207082168548,0.0,0.0,6.09527063369751,0.0,0.0,0.0,0.2783114314079284,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745516866445541,-1819.1734619140625,304.14794921875,0.7764362096786499,0.1279436945915222,0.1156249269843101,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644605755805969,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856913700699806,-1573.5618896484375,304.1572570800781,0.8050025701522827,0.1414446532726287,0.0999420657753944,293.1322326660156,297.1499938964844,293.1499938964844,0.1648059636354446,-3600.110595703125,304.1477966308594,0.9637538194656372,0.2412952333688736,0.2288220375776291,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061236359179,-1507.66943359375,296.60601806640625,0.5644605755805969,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884267926216125,0.8060910701751709,0.8060910701751709,1.0,1.0,-0.8651368021965027,0.3535075187683105,0.5116292834281921,0.1729009598493576,0.0,0.0,0.2136842906475067,25.01190757751465,25.0,0.2761434912681579,-5331.50146484375,73.56400299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189750209450721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153325006365776,0.1533292979001999,-4.300574346416397e-06,0.0,0.0001207445238833,0.0,0.0,6.108538627624512,0.0,0.0,0.0,0.2783633172512054,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745516866445541,-1819.1734619140625,304.14794921875,0.7764362096786499,0.1279436945915222,0.1156249269843101,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644605755805969,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856913700699806,-1573.5618896484375,304.1572570800781,0.8050025701522827,0.1414446532726287,0.0999420657753944,293.1322326660156,297.1499938964844,293.1499938964844,0.1648059636354446,-3600.110595703125,304.1477966308594,0.9637538194656372,0.2412952333688736,0.2288220375776291,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061236359179,-1507.66943359375,296.60601806640625,0.5644605755805969,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884267926216125,0.8060910701751709,0.8060910701751709,1.0,1.0,-0.8651368021965027,0.3535075187683105,0.5116292834281921,0.1729009598493576,0.0,0.0,0.2136842906475067,25.01190757751465,25.0,0.2761434912681579,-5331.50146484375,73.56400299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189750209450721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153325006365776,0.1533292979001999,-4.300574346416397e-06,0.0,0.0001207445238833,0.0,0.0,6.108538627624512,0.0,0.0,0.0,0.2783633172512054,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747591257095336,-1822.94189453125,304.14794921875,0.7766562104225159,0.1282090842723846,0.1158656328916549,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641800761222839,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846472233533859,-1558.4342041015625,304.1578063964844,0.8019944429397583,0.1400342136621475,0.0989779010415077,293.13201904296875,297.1499938964844,293.1499938964844,0.1650334447622299,-3604.074951171875,304.1477966308594,0.9637100100517272,0.2415632307529449,0.2290765643119812,293.238037109375,297.1499938964844,293.1499938964844,0.0039967885240912,-1504.3165283203125,296.5937194824219,0.5641800761222839,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884136497974395,0.8061005473136902,0.8061005473136902,1.0,1.0,-0.8645862340927124,0.3535232841968536,0.5110629200935364,0.1721358299255371,0.0,0.0,0.2139152437448501,25.038612365722656,25.0,0.3520103991031647,-5333.8125,73.50983428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190023496747016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153466060757637,0.153470367193222,-4.300848104321631e-06,0.0,0.0001207722525577,0.0,0.0,6.114774703979492,0.0,0.0,0.0,0.2783877551555633,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749651044607162,-1826.685546875,304.14794921875,0.7768751382827759,0.1284728795289993,0.1161049529910087,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639022588729858,0.050000000745058,0.0481458865106105,293.1886901855469,297.1499938964844,293.1499938964844,0.0835635960102081,-1542.76025390625,304.1583557128906,0.7988743782043457,0.1385820806026458,0.0979795306921005,293.1318054199219,297.1499938964844,293.1499938964844,0.1652608513832092,-3608.035888671875,304.14776611328125,0.9636699557304382,0.2418314069509506,0.2293312400579452,293.2368469238281,297.1499938964844,293.1499938964844,0.003987664822489,-1501.0360107421875,296.58172607421875,0.5639022588729858,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883944123983383,0.8061120510101318,0.8061120510101318,1.0,1.0,-0.8639930486679077,0.3535212278366089,0.5104718208312988,0.1713602691888809,0.0,0.0,0.2141330391168594,25.064542770385746,25.0,0.4227588772773742,-5335.87060546875,73.44734191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190350800752639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535999029874801,0.153604194521904,-4.301110493543092e-06,0.0,0.0001208054745802,0.0,0.0,6.120696067810059,0.0,0.0,0.0,0.2784110009670257,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753856152296066,-1834.341552734375,304.1479187011719,0.7776355147361755,0.129023939371109,0.1165916323661804,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636086463928223,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818781331181526,-1518.5242919921875,304.1583251953125,0.7941930294036865,0.1367931962013244,0.0964415445923805,293.1313781738281,297.1499938964844,293.1499938964844,0.165725365281105,-3616.1318359375,304.1477355957031,0.9639782309532166,0.2423815727233886,0.229846253991127,293.234375,297.1499938964844,293.1499938964844,0.0039700702764093,-1494.7208251953125,296.5585327148437,0.5636086463928223,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883522123098373,0.8061350584030151,0.8061350584030151,1.0,1.0,-0.8633618354797363,0.3537768125534057,0.5095850229263306,0.169884443283081,0.0,0.0,0.2145762890577316,25.079458236694336,25.0,-0.3996788561344147,-5340.98779296875,73.36238861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191155016422271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538558453321457,0.1538601368665695,-4.301597073208541e-06,0.0,0.0001208870962727,0.0,0.0,6.132002830505371,0.0,0.0,0.0,0.2784554362297058,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753856152296066,-1834.341552734375,304.1479187011719,0.7776355147361755,0.129023939371109,0.1165916323661804,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636086463928223,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818781331181526,-1518.5242919921875,304.1583251953125,0.7941930294036865,0.1367931962013244,0.0964415445923805,293.1313781738281,297.1499938964844,293.1499938964844,0.165725365281105,-3616.1318359375,304.1477355957031,0.9639782309532166,0.2423815727233886,0.229846253991127,293.234375,297.1499938964844,293.1499938964844,0.0039700702764093,-1494.7208251953125,296.5585327148437,0.5636086463928223,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883522123098373,0.8061350584030151,0.8061350584030151,1.0,1.0,-0.8633618354797363,0.3537768125534057,0.5095850229263306,0.169884443283081,0.0,0.0,0.2145762890577316,25.079458236694336,25.0,-0.3996788561344147,-5340.98779296875,73.36238861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191155016422271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538558453321457,0.1538601368665695,-4.301597073208541e-06,0.0,0.0001208870962727,0.0,0.0,6.132002830505371,0.0,0.0,0.0,0.2784554362297058,4.0,0.0,1.0
