time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758663639426231,-1843.1461181640625,304.1478271484375,0.7790437936782837,0.1296443343162536,0.1171320751309394,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649297714233,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812174975872039,-1509.21142578125,304.1566162109375,0.7926956415176392,0.1361578851938247,0.095846302807331,293.1307678222656,297.1499938964844,293.1499938964844,0.1662493050098419,-3625.31591796875,304.1476135253906,0.9649807214736938,0.2429724931716919,0.2303924411535263,293.2316589355469,297.1499938964844,293.1499938964844,0.003953764680773,-1488.9837646484375,296.5356140136719,0.5637649297714233,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883347034454345,0.8061580657958984,0.8061580657958984,1.0,1.0,-0.8639442920684814,0.3545885384082794,0.5093557238578796,0.1686009019613266,0.0,0.0,0.2154212146997451,25.03334045410156,25.0,-3.151222944259644,-5351.50244140625,73.39360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192234829068183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542716920375824,0.1542759984731674,-4.302194156480255e-06,0.0,0.0001209966794704,0.0,0.0,6.150112628936768,0.0,0.0,0.0,0.2785246074199676,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758663639426231,-1843.1461181640625,304.1478271484375,0.7790437936782837,0.1296443343162536,0.1171320751309394,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649297714233,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812174975872039,-1509.21142578125,304.1566162109375,0.7926956415176392,0.1361578851938247,0.095846302807331,293.1307678222656,297.1499938964844,293.1499938964844,0.1662493050098419,-3625.31591796875,304.1476135253906,0.9649807214736938,0.2429724931716919,0.2303924411535263,293.2316589355469,297.1499938964844,293.1499938964844,0.003953764680773,-1488.9837646484375,296.5356140136719,0.5637649297714233,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883347034454345,0.8061580657958984,0.8061580657958984,1.0,1.0,-0.8639442920684814,0.3545885384082794,0.5093557238578796,0.1686009019613266,0.0,0.0,0.2154212146997451,25.03334045410156,25.0,-3.151222944259644,-5351.50244140625,73.39360809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192234829068183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542716920375824,0.1542759984731674,-4.302194156480255e-06,0.0,0.0001209966794704,0.0,0.0,6.150112628936768,0.0,0.0,0.0,0.2785246074199676,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763924866914749,-1852.8094482421875,304.1476745605469,0.7807105779647827,0.1303048431873321,0.1177170425653457,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555620193481,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809805691242218,-1506.002197265625,304.1548156738281,0.792434573173523,0.1359227150678634,0.095630906522274,293.130126953125,297.1499938964844,293.1499938964844,0.1668191999197006,-3635.318603515625,304.1474609375,0.9662140011787416,0.2435942441225052,0.2309711128473281,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388951845467,-1483.8175048828125,296.5135192871094,0.5640555620193481,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883487701416015,0.8061732053756714,0.8061732053756714,1.0,1.0,-0.8650693297386169,0.3556350469589233,0.5094342827796936,0.167434960603714,0.0,0.0,0.2168294936418533,24.9714298248291,25.0,-4.206245422363281,-5368.8017578125,73.49371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193860620260238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550325751304626,0.1550368666648864,-4.303316018194892e-06,0.0,0.0001211616763612,0.0,0.0,6.183316230773926,0.0,0.0,0.0,0.2786501944065094,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763924866914749,-1852.8094482421875,304.1476745605469,0.7807105779647827,0.1303048431873321,0.1177170425653457,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555620193481,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809805691242218,-1506.002197265625,304.1548156738281,0.792434573173523,0.1359227150678634,0.095630906522274,293.130126953125,297.1499938964844,293.1499938964844,0.1668191999197006,-3635.318603515625,304.1474609375,0.9662140011787416,0.2435942441225052,0.2309711128473281,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388951845467,-1483.8175048828125,296.5135192871094,0.5640555620193481,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883487701416015,0.8061732053756714,0.8061732053756714,1.0,1.0,-0.8650693297386169,0.3556350469589233,0.5094342827796936,0.167434960603714,0.0,0.0,0.2168294936418533,24.9714298248291,25.0,-4.206245422363281,-5368.8017578125,73.49371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193860620260238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550325751304626,0.1550368666648864,-4.303316018194892e-06,0.0,0.0001211616763612,0.0,0.0,6.183316230773926,0.0,0.0,0.0,0.2786501944065094,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769275799393653,-1862.6358642578125,304.1475524902344,0.7824157476425171,0.1309809386730194,0.1183191463351249,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643462538719177,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808956325054168,-1504.933837890625,304.15338134765625,0.7925688624382019,0.1358482092618942,0.095554806292057,293.12945556640625,297.1499938964844,293.1499938964844,0.16739521920681,-3645.396728515625,304.1473388671875,0.967460870742798,0.2442327737808227,0.2315679937601089,293.2255859375,297.1499938964844,293.1499938964844,0.00392508180812,-1478.9810791015625,296.49334716796875,0.5643462538719177,0.050000000745058,0.2283701449632644,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883921027183532,0.8061884045600891,0.8061884045600891,1.0,1.0,-0.8664039969444275,0.356754869222641,0.5096491575241089,0.1663581281900406,0.0,0.0,0.2185476124286651,24.912750244140625,25.0,-3.44347882270813,-5389.83447265625,73.6343765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196317672729492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560260206460952,0.1560303270816803,-4.304977665015031e-06,0.0,0.0001214110379805,0.0,0.0,6.227000713348389,0.0,0.0,0.0,0.278817743062973,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769275799393653,-1862.6358642578125,304.1475524902344,0.7824157476425171,0.1309809386730194,0.1183191463351249,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643462538719177,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808956325054168,-1504.933837890625,304.15338134765625,0.7925688624382019,0.1358482092618942,0.095554806292057,293.12945556640625,297.1499938964844,293.1499938964844,0.16739521920681,-3645.396728515625,304.1473388671875,0.967460870742798,0.2442327737808227,0.2315679937601089,293.2255859375,297.1499938964844,293.1499938964844,0.00392508180812,-1478.9810791015625,296.49334716796875,0.5643462538719177,0.050000000745058,0.2283701449632644,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883921027183532,0.8061884045600891,0.8061884045600891,1.0,1.0,-0.8664039969444275,0.356754869222641,0.5096491575241089,0.1663581281900406,0.0,0.0,0.2185476124286651,24.912750244140625,25.0,-3.44347882270813,-5389.83447265625,73.6343765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196317672729492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560260206460952,0.1560303270816803,-4.304977665015031e-06,0.0,0.0001214110379805,0.0,0.0,6.227000713348389,0.0,0.0,0.0,0.278817743062973,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771968364715576,-1867.57861328125,304.14752197265625,0.7832698822021484,0.1313252300024032,0.118625558912754,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644829273223877,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808849036693573,-1504.8388671875,304.1528015136719,0.7927104234695435,0.135849192738533,0.0955465957522392,293.1291198730469,297.1499938964844,293.1499938964844,0.1676826924085617,-3650.413330078125,304.1473083496094,0.968074917793274,0.2445575892925262,0.2318718135356903,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185266941785,-1476.6656494140625,296.4840393066406,0.5644829273223877,0.050000000745058,0.2283660471439361,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.1374206542969,1.0,0.1884236931800842,0.8061959743499756,0.8061959743499756,1.0,1.0,-0.8671205043792725,0.3573266267776489,0.5097938776016235,0.1658539921045303,0.0,0.0,0.2194660604000091,24.885831832885746,25.0,-2.8177411556243896,-5400.9814453125,73.71674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,304.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197906583547592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156570553779602,0.156574860215187,-4.305940365156857e-06,0.0,0.0001215722950291,0.0,0.0,6.251046657562256,0.0,0.0,0.0,0.278910756111145,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774674415588378,-1872.5458984375,304.1474609375,0.7841249704360962,0.1316733509302139,0.1189355999231338,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646138191223145,0.050000000745058,0.0481414124369621,293.1781311035156,297.1499938964844,293.1499938964844,0.0808902531862258,-1504.9656982421875,304.1522827148437,0.7928885817527771,0.1358707696199417,0.0955536514520645,293.1288146972656,297.1499938964844,293.1499938964844,0.1679698973894119,-3655.41748046875,304.14727783203125,0.9686822295188904,0.2448857277631759,0.2321788817644119,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121895097196,-1474.414794921875,296.4751892089844,0.5646138191223145,0.050000000745058,0.2283621281385421,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884611994028091,0.8061904311180115,0.8061904311180115,1.0,1.0,-0.8678637742996216,0.3579016625881195,0.5099621415138245,0.1653732359409332,0.0,0.0,0.2204034924507141,24.86050796508789,25.0,-2.171297073364258,-5412.31591796875,73.80611419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199736595153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157133013010025,0.15713731944561,-4.306958089728141e-06,0.0,0.0001217580138472,0.0,0.0,6.275938510894775,0.0,0.0,0.0,0.2790073752403259,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780118033289909,-1882.5386962890625,304.1473999023437,0.7858349084854126,0.1323783546686172,0.1195645555853843,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648595690727234,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809432491660118,-1505.80419921875,304.15142822265625,0.7933399081230164,0.1359688490629196,0.0956078991293907,293.128173828125,297.1499938964844,293.1499938964844,0.1685438901185989,-3665.399169921875,304.147216796875,0.9698767066001892,0.245550125837326,0.232801467180252,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001735858619,-1470.115966796875,296.4588317871094,0.5648595690727234,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885524541139602,0.806179404258728,0.806179404258728,1.0,1.0,-0.869420051574707,0.35905721783638,0.5103628039360046,0.1644883602857589,0.0,0.0,0.2222917824983596,24.814437866210938,25.0,-1.0141980648040771,-5435.146484375,74.00382995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204094663262367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582826226949691,0.1582869291305542,-4.309090400056448e-06,0.0,0.0001222003047587,0.0,0.0,6.326956272125244,0.0,0.0,0.0,0.2792061269283294,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780118033289909,-1882.5386962890625,304.1473999023437,0.7858349084854126,0.1323783546686172,0.1195645555853843,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648595690727234,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809432491660118,-1505.80419921875,304.15142822265625,0.7933399081230164,0.1359688490629196,0.0956078991293907,293.128173828125,297.1499938964844,293.1499938964844,0.1685438901185989,-3665.399169921875,304.147216796875,0.9698767066001892,0.245550125837326,0.232801467180252,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001735858619,-1470.115966796875,296.4588317871094,0.5648595690727234,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885524541139602,0.806179404258728,0.806179404258728,1.0,1.0,-0.869420051574707,0.35905721783638,0.5103628039360046,0.1644883602857589,0.0,0.0,0.2222917824983596,24.814437866210938,25.0,-1.0141980648040771,-5435.146484375,74.00382995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204094663262367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582826226949691,0.1582869291305542,-4.309090400056448e-06,0.0,0.0001222003047587,0.0,0.0,6.326956272125244,0.0,0.0,0.0,0.2792061269283294,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785588026046752,-1892.5833740234373,304.1473693847656,0.7875387668609619,0.1330916285514831,0.1202019825577735,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860667228699,0.050000000745058,0.0481384322047233,293.1703186035156,297.1499938964844,293.1499938964844,0.0810474082827568,-1507.355224609375,304.1507873535156,0.7939052581787109,0.1361337602138519,0.0957102924585342,293.1275939941406,297.1499938964844,293.1499938964844,0.1691179424524307,-3675.361572265625,304.1471862792969,0.9710443615913392,0.2462231069803238,0.2334329038858413,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890396244823,-1466.1005859375,296.4441223144531,0.5650860667228699,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886631548404693,0.8061683177947998,0.8061683177947998,1.0,1.0,-0.8710557818412781,0.3602114617824554,0.510844349861145,0.1637107282876968,0.0,0.0,0.2241523712873459,24.774093627929688,25.0,-0.1632558703422546,-5457.8134765625,74.2240982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209301277995109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594324856996536,0.1594367921352386,-4.311273642088054e-06,0.0,0.0001227287139045,0.0,0.0,6.378149032592773,0.0,0.0,0.0,0.2794063687324524,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785588026046752,-1892.5833740234373,304.1473693847656,0.7875387668609619,0.1330916285514831,0.1202019825577735,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860667228699,0.050000000745058,0.0481384322047233,293.1703186035156,297.1499938964844,293.1499938964844,0.0810474082827568,-1507.355224609375,304.1507873535156,0.7939052581787109,0.1361337602138519,0.0957102924585342,293.1275939941406,297.1499938964844,293.1499938964844,0.1691179424524307,-3675.361572265625,304.1471862792969,0.9710443615913392,0.2462231069803238,0.2334329038858413,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890396244823,-1466.1005859375,296.4441223144531,0.5650860667228699,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886631548404693,0.8061683177947998,0.8061683177947998,1.0,1.0,-0.8710557818412781,0.3602114617824554,0.510844349861145,0.1637107282876968,0.0,0.0,0.2241523712873459,24.774093627929688,25.0,-0.1632558703422546,-5457.8134765625,74.2240982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209301277995109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594324856996536,0.1594367921352386,-4.311273642088054e-06,0.0,0.0001227287139045,0.0,0.0,6.378149032592773,0.0,0.0,0.0,0.2794063687324524,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791071876883506,-1902.6595458984373,304.1473388671875,0.7892336845397949,0.1338100880384445,0.1208447888493537,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652972459793091,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811983123421669,-1509.562255859375,304.1502685546875,0.7945758104324341,0.1363594233989715,0.0958561673760414,293.1270446777344,297.1499938964844,293.1499938964844,0.1696929186582565,-3685.323486328125,304.1471862792969,0.972187638282776,0.246902510523796,0.2340709567070007,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787948433309,-1462.3836669921875,296.4308776855469,0.5652972459793091,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887908279895782,0.8061488270759583,0.8061488270759583,1.0,1.0,-0.8727588057518005,0.3613561391830444,0.5114026665687561,0.1630431413650512,0.0,0.0,0.2259496003389358,24.738832473754883,25.0,0.4029492735862732,-5480.109375,74.46402740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215203553438186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605566293001175,0.1605609506368637,-4.31344187745708e-06,0.0,0.000123327714391,0.0,0.0,6.428337574005127,0.0,0.0,0.0,0.2796031534671783,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791071876883506,-1902.6595458984373,304.1473388671875,0.7892336845397949,0.1338100880384445,0.1208447888493537,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652972459793091,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811983123421669,-1509.562255859375,304.1502685546875,0.7945758104324341,0.1363594233989715,0.0958561673760414,293.1270446777344,297.1499938964844,293.1499938964844,0.1696929186582565,-3685.323486328125,304.1471862792969,0.972187638282776,0.246902510523796,0.2340709567070007,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787948433309,-1462.3836669921875,296.4308776855469,0.5652972459793091,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887908279895782,0.8061488270759583,0.8061488270759583,1.0,1.0,-0.8727588057518005,0.3613561391830444,0.5114026665687561,0.1630431413650512,0.0,0.0,0.2259496003389358,24.738832473754883,25.0,0.4029492735862732,-5480.109375,74.46402740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215203553438186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605566293001175,0.1605609506368637,-4.31344187745708e-06,0.0,0.000123327714391,0.0,0.0,6.428337574005127,0.0,0.0,0.0,0.2796031534671783,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796563327312469,-1912.757568359375,304.1473083496094,0.7909196019172668,0.134532555937767,0.1214912757277488,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.565496563911438,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813932940363884,-1512.39208984375,304.1498718261719,0.7953477501869202,0.1366424113512039,0.0960427746176719,293.12652587890625,297.1499938964844,293.1499938964844,0.1702693253755569,-3695.29736328125,304.14715576171875,0.9733099341392516,0.2475872337818145,0.2347142547369003,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694546092301,-1458.977783203125,296.4189758300781,0.565496563911438,0.050000000745058,0.228335753083229,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889335662126541,0.8061293363571167,0.8061293363571167,1.0,1.0,-0.8745219111442566,0.3624877333641052,0.5120341777801514,0.1624876707792282,0.0,0.0,0.2276587635278701,24.708045959472656,25.0,0.7747470140457153,-5501.93408203125,74.72160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221625804901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616373062133789,0.1616416126489639,-4.315553269407246e-06,0.0,0.0001239794946741,0.0,0.0,6.47670841217041,0.0,0.0,0.0,0.2797932028770447,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796563327312469,-1912.757568359375,304.1473083496094,0.7909196019172668,0.134532555937767,0.1214912757277488,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.565496563911438,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813932940363884,-1512.39208984375,304.1498718261719,0.7953477501869202,0.1366424113512039,0.0960427746176719,293.12652587890625,297.1499938964844,293.1499938964844,0.1702693253755569,-3695.29736328125,304.14715576171875,0.9733099341392516,0.2475872337818145,0.2347142547369003,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694546092301,-1458.977783203125,296.4189758300781,0.565496563911438,0.050000000745058,0.228335753083229,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889335662126541,0.8061293363571167,0.8061293363571167,1.0,1.0,-0.8745219111442566,0.3624877333641052,0.5120341777801514,0.1624876707792282,0.0,0.0,0.2276587635278701,24.708045959472656,25.0,0.7747470140457153,-5501.93408203125,74.72160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221625804901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616373062133789,0.1616416126489639,-4.315553269407246e-06,0.0,0.0001239794946741,0.0,0.0,6.47670841217041,0.0,0.0,0.0,0.2797932028770447,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799325257539749,-1917.83935546875,304.14727783203125,0.7917664647102356,0.1348993778228759,0.1218176484107971,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655947923660278,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815071016550064,-1514.03857421875,304.1496887207031,0.7957754135131836,0.1368065625429153,0.0961514115333557,293.12628173828125,297.1499938964844,293.1499938964844,0.1705583781003952,-3700.294189453125,304.14715576171875,0.9738680720329284,0.2479332387447357,0.2350385189056396,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651206996291,-1457.389892578125,296.41357421875,0.5655947923660278,0.050000000745058,0.228332832455635,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,293.2085876464844,291.1374206542969,1.0,0.1890101283788681,0.8061196208000183,0.8061196208000183,1.0,1.0,-0.8754288554191589,0.3630498647689819,0.512378990650177,0.1622526347637176,0.0,0.0,0.2284687310457229,24.693891525268555,25.0,1.014456868171692,-5512.546875,74.85688781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1224968209862709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621555089950561,0.1621598303318023,-4.316576905694092e-06,0.0,0.0001243186998181,0.0,0.0,6.499949932098389,0.0,0.0,0.0,0.2798846364021301,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802117139101028,-1922.97802734375,304.14727783203125,0.7926250696182251,0.1352712661027908,0.1221486926078796,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656949281692505,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816319286823272,-1515.8414306640625,304.1495056152344,0.7962354421615601,0.1369858980178833,0.0962706804275512,293.12603759765625,297.1499938964844,293.1499938964844,0.1708484888076782,-3705.305908203125,304.1471252441406,0.9744296073913574,0.2482823580503463,0.2353656589984893,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609930779784,-1455.87060546875,296.40850830078125,0.5656949281692505,0.050000000745058,0.2283298522233963,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890899240970611,0.806105375289917,0.806105375289917,1.0,1.0,-0.8763575553894043,0.363611489534378,0.5127460360527039,0.1620464771986007,0.0,0.0,0.2292365878820419,24.68014144897461,25.0,1.235005497932434,-5522.94775390625,74.9967269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1228358596563339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626522094011306,0.1626565307378769,-4.317570528655779e-06,0.0,0.0001246627798536,0.0,0.0,6.522263526916504,0.0,0.0,0.0,0.2799725830554962,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807771608233451,-1933.394775390625,304.1472473144531,0.7943630218505859,0.136022612452507,0.1228200122714042,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977627754211,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819149240851402,-1519.9249267578125,304.1492004394531,0.797244131565094,0.1373863220214843,0.0965396165847778,293.12554931640625,297.1499938964844,293.1499938964844,0.1714346706867218,-3715.4267578125,304.1471252441406,0.9755560159683228,0.2489867657423019,0.2360268980264663,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534102495759,-1453.0726318359375,296.3993225097656,0.5658977627754211,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589628696441,0.8060768246650696,0.8060768246650696,1.0,1.0,-0.8782707452774048,0.3647300899028778,0.5135406255722046,0.161719724535942,0.0,0.0,0.2306635081768036,24.654279708862305,25.0,1.3513877391815186,-5543.08349609375,75.2891616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.10546875,18000.0,0.0,0.0,0.1235176175832748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635758727788925,0.1635801941156387,-4.319436357036466e-06,0.0,0.000125354679767,0.0,0.0,6.563831329345703,0.0,0.0,0.0,0.28013676404953,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807771608233451,-1933.394775390625,304.1472473144531,0.7943630218505859,0.136022612452507,0.1228200122714042,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977627754211,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819149240851402,-1519.9249267578125,304.1492004394531,0.797244131565094,0.1373863220214843,0.0965396165847778,293.12554931640625,297.1499938964844,293.1499938964844,0.1714346706867218,-3715.4267578125,304.1471252441406,0.9755560159683228,0.2489867657423019,0.2360268980264663,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534102495759,-1453.0726318359375,296.3993225097656,0.5658977627754211,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589628696441,0.8060768246650696,0.8060768246650696,1.0,1.0,-0.8782707452774048,0.3647300899028778,0.5135406255722046,0.161719724535942,0.0,0.0,0.2306635081768036,24.654279708862305,25.0,1.3513877391815186,-5543.08349609375,75.2891616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.10546875,18000.0,0.0,0.0,0.1235176175832748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635758727788925,0.1635801941156387,-4.319436357036466e-06,0.0,0.000125354679767,0.0,0.0,6.563831329345703,0.0,0.0,0.0,0.28013676404953,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813473016023635,-1943.9100341796875,304.147216796875,0.7961084246635437,0.1367788910865783,0.1234969273209571,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661002397537231,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822385549545288,-1524.593017578125,304.14892578125,0.7983542084693909,0.1378373950719833,0.0968449041247367,293.1251220703125,297.1499938964844,293.1499938964844,0.1720276325941085,-3725.65966796875,304.1470947265625,0.9766770005226136,0.2496966570615768,0.2366939932107925,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467603735625,-1450.6156005859375,296.39129638671875,0.5661002397537231,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.2055053710937,291.13983154296875,1.0,0.1894394159317016,0.8060483336448669,0.8060483336448669,1.0,1.0,-0.880241334438324,0.3658352792263031,0.5144060254096985,0.1615032702684402,0.0,0.0,0.2319717705249786,24.631017684936523,25.0,1.30927312374115,-5562.67626953125,75.59637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.12418794631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644253879785537,0.1644297093153,-4.3211516640440095e-06,0.0,0.0001260349818039,0.0,0.0,6.602118015289307,0.0,0.0,0.0,0.2802880108356476,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813473016023635,-1943.9100341796875,304.147216796875,0.7961084246635437,0.1367788910865783,0.1234969273209571,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661002397537231,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822385549545288,-1524.593017578125,304.14892578125,0.7983542084693909,0.1378373950719833,0.0968449041247367,293.1251220703125,297.1499938964844,293.1499938964844,0.1720276325941085,-3725.65966796875,304.1470947265625,0.9766770005226136,0.2496966570615768,0.2366939932107925,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467603735625,-1450.6156005859375,296.39129638671875,0.5661002397537231,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,293.2055053710937,291.13983154296875,1.0,0.1894394159317016,0.8060483336448669,0.8060483336448669,1.0,1.0,-0.880241334438324,0.3658352792263031,0.5144060254096985,0.1615032702684402,0.0,0.0,0.2319717705249786,24.631017684936523,25.0,1.30927312374115,-5562.67626953125,75.59637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.12418794631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644253879785537,0.1644297093153,-4.3211516640440095e-06,0.0,0.0001260349818039,0.0,0.0,6.602118015289307,0.0,0.0,0.0,0.2802880108356476,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819192752242088,-1954.4697265625,304.1471862792969,0.7978546023368835,0.1375376284122467,0.1241764575242996,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025975227356,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825977772474289,-1529.7738037109375,304.148681640625,0.799553394317627,0.1383336633443832,0.0971824079751968,293.12469482421875,297.1499938964844,293.1499938964844,0.1726248264312744,-3735.957763671875,304.1470642089844,0.9777898788452148,0.2504101693630218,0.2373648434877395,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410003762692,-1448.4814453125,296.3843994140625,0.5663025975227356,0.050000000745058,0.2283117771148681,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.204345703125,291.1407165527344,1.0,0.1896297633647918,0.8060145378112793,0.8060145378112793,1.0,1.0,-0.8822582960128784,0.3669223189353943,0.5153359174728394,0.1613935381174087,0.0,0.0,0.233165368437767,24.61019325256348,25.0,1.2632976770401,-5581.765625,75.91632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248319000005722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652062833309173,0.1652106046676635,-4.322736458561849e-06,0.0,0.0001266885083168,0.0,0.0,6.6373701095581055,0.0,0.0,0.0,0.2804273664951324,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819192752242088,-1954.4697265625,304.1471862792969,0.7978546023368835,0.1375376284122467,0.1241764575242996,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025975227356,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825977772474289,-1529.7738037109375,304.148681640625,0.799553394317627,0.1383336633443832,0.0971824079751968,293.12469482421875,297.1499938964844,293.1499938964844,0.1726248264312744,-3735.957763671875,304.1470642089844,0.9777898788452148,0.2504101693630218,0.2373648434877395,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410003762692,-1448.4814453125,296.3843994140625,0.5663025975227356,0.050000000745058,0.2283117771148681,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.204345703125,291.1407165527344,1.0,0.1896297633647918,0.8060145378112793,0.8060145378112793,1.0,1.0,-0.8822582960128784,0.3669223189353943,0.5153359174728394,0.1613935381174087,0.0,0.0,0.233165368437767,24.61019325256348,25.0,1.2632976770401,-5581.765625,75.91632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248319000005722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652062833309173,0.1652106046676635,-4.322736458561849e-06,0.0,0.0001266885083168,0.0,0.0,6.6373701095581055,0.0,0.0,0.0,0.2804273664951324,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824922770261764,-1965.058837890625,304.14715576171875,0.7995995879173279,0.1382978409528732,0.1248575001955032,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.082991175353527,-1535.4482421875,304.1484680175781,0.80083829164505,0.1388734728097915,0.0975508466362953,293.12432861328125,297.1499938964844,293.1499938964844,0.1732256710529327,-3746.311279296875,304.14703369140625,0.9788943529129028,0.2511265277862549,0.2380385249853134,293.19189453125,297.1499938964844,293.1499938964844,0.0038361549377441,-1446.6802978515625,296.3786926269531,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898292750120163,0.8059807419776917,0.8059807419776917,1.0,1.0,-0.8843175172805786,0.3679902553558349,0.5163273215293884,0.1613892614841461,0.0,0.0,0.2342455983161926,24.59163856506348,25.0,1.191475749015808,-5600.27978515625,76.24815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.125436469912529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659166812896728,0.165921002626419,-4.324187102611177e-06,0.0,0.0001273020607186,0.0,0.0,6.669492721557617,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824922770261764,-1965.058837890625,304.14715576171875,0.7995995879173279,0.1382978409528732,0.1248575001955032,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.082991175353527,-1535.4482421875,304.1484680175781,0.80083829164505,0.1388734728097915,0.0975508466362953,293.12432861328125,297.1499938964844,293.1499938964844,0.1732256710529327,-3746.311279296875,304.14703369140625,0.9788943529129028,0.2511265277862549,0.2380385249853134,293.19189453125,297.1499938964844,293.1499938964844,0.0038361549377441,-1446.6802978515625,296.3786926269531,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898292750120163,0.8059807419776917,0.8059807419776917,1.0,1.0,-0.8843175172805786,0.3679902553558349,0.5163273215293884,0.1613892614841461,0.0,0.0,0.2342455983161926,24.59163856506348,25.0,1.191475749015808,-5600.27978515625,76.24815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.125436469912529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659166812896728,0.165921002626419,-4.324187102611177e-06,0.0,0.0001273020607186,0.0,0.0,6.669492721557617,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.082779049873352,-1970.3623046875,304.14715576171875,0.8004715442657471,0.1386782377958297,0.1251983642578125,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666075944900513,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0832004100084304,-1538.467041015625,304.1483764648437,0.8015122413635254,0.1391592472791671,0.0977463722229003,293.1241455078125,297.1499938964844,293.1499938964844,0.1735274791717529,-3751.50927734375,304.14703369140625,0.9794437289237976,0.2514855861663818,0.2383762598037719,293.190185546875,297.1499938964844,293.1499938964844,0.0038340878672897,-1445.9097900390625,296.37628173828125,0.5666075944900513,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.20269775390625,291.1419677734375,1.0,0.1899322420358657,0.8059638738632202,0.8059638738632202,1.0,1.0,-0.8853622674942017,0.368516743183136,0.5168454647064209,0.1614264845848083,0.0,0.0,0.2347454279661178,24.583141326904297,25.0,1.1454312801361084,-5609.3125,76.4183120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257203370332718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662463694810867,0.1662506908178329,-4.324862402427243e-06,0.0,0.0001275901595363,0.0,0.0,6.6844162940979,0.0,0.0,0.0,0.2806135416030884,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.083065889775753,-1975.66943359375,304.14715576171875,0.8013433814048767,0.1390587240457534,0.1255393028259277,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667105913162231,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834166705608367,-1541.587890625,304.1482849121094,0.8022043704986572,0.1394540220499038,0.097948245704174,293.1239929199219,297.1499938964844,293.1499938964844,0.1738300621509552,-3756.71875,304.14703369140625,0.979991614818573,0.2518451511859894,0.2387144416570663,293.1884765625,297.1499938964844,293.1499938964844,0.0038322308100759,-1445.2161865234375,296.3741149902344,0.5667105913162231,0.050000000745058,0.2282996773719787,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.8588562011719,293.2021484375,291.142333984375,1.0,0.1900369822978973,0.8059434294700623,0.8059434294700623,1.0,1.0,-0.8864151239395142,0.3690371811389923,0.5173779129981995,0.1614894121885299,0.0,0.0,0.2352232784032821,24.5750675201416,25.0,1.0965592861175537,-5618.20654296875,76.59083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.125992402434349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665620803833007,0.166566401720047,-4.3255095079075545e-06,0.0,0.0001278662675758,0.0,0.0,6.6987152099609375,0.0,0.0,0.0,0.280670166015625,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836395770311355,-1986.2911376953125,304.14715576171875,0.8030861020088196,0.1398195028305053,0.1262211501598358,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.083871491253376,-1548.153564453125,304.1481018066406,0.8036459684371948,0.1400718539953231,0.0983721017837524,293.1236877441406,297.1499938964844,293.1499938964844,0.1744375973939895,-3767.17333984375,304.1470031738281,0.9810829758644104,0.2525654733181,0.2393920719623565,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292084354907,-1444.08251953125,296.37066650390625,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2010498046875,291.1430358886719,1.0,0.1902518570423126,0.8059025406837463,0.8059025406837463,1.0,1.0,-0.8885464072227478,0.3700606822967529,0.5184857249259949,0.1616942286491394,0.0,0.0,0.2361111938953399,24.560203552246094,25.0,0.9917961359024048,-5635.52490234375,76.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264957785606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671501398086547,0.167154461145401,-4.326716862124158e-06,0.0,0.0001283771416638,0.0,0.0,6.725372314453125,0.0,0.0,0.0,0.2807757258415222,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836395770311355,-1986.2911376953125,304.14715576171875,0.8030861020088196,0.1398195028305053,0.1262211501598358,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.083871491253376,-1548.153564453125,304.1481018066406,0.8036459684371948,0.1400718539953231,0.0983721017837524,293.1236877441406,297.1499938964844,293.1499938964844,0.1744375973939895,-3767.17333984375,304.1470031738281,0.9810829758644104,0.2525654733181,0.2393920719623565,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292084354907,-1444.08251953125,296.37066650390625,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8550720214844,293.2010498046875,291.1430358886719,1.0,0.1902518570423126,0.8059025406837463,0.8059025406837463,1.0,1.0,-0.8885464072227478,0.3700606822967529,0.5184857249259949,0.1616942286491394,0.0,0.0,0.2361111938953399,24.560203552246094,25.0,0.9917961359024048,-5635.52490234375,76.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264957785606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671501398086547,0.167154461145401,-4.326716862124158e-06,0.0,0.0001283771416638,0.0,0.0,6.725372314453125,0.0,0.0,0.0,0.2807757258415222,4.0,0.0,1.0
