time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128247022628,-1996.9140625,304.14715576171875,0.8048275113105774,0.1405793726444244,0.1269023120403289,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671336054801941,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843535140156745,-1555.1158447265625,304.1479187011719,0.805158257484436,0.1407242268323898,0.0988204926252365,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479191541671,-3777.6689453125,304.14697265625,0.982169270515442,0.2532869577407837,0.2400708496570587,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270789664238,-1443.2767333984375,296.36834716796875,0.5671336054801941,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904731392860412,0.8058616518974304,0.8058616518974304,1.0,1.0,-0.8907075524330139,0.3710584640502929,0.519649088382721,0.1620058864355087,0.0,0.0,0.2369210571050644,24.546859741210938,25.0,0.8761822581291199,-5652.20654296875,77.3044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269457042217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676875203847885,0.1676918417215347,-4.32782098869211e-06,0.0,0.0001288337516598,0.0,0.0,6.749756336212158,0.0,0.0,0.0,0.2808723151683807,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128247022628,-1996.9140625,304.14715576171875,0.8048275113105774,0.1405793726444244,0.1269023120403289,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671336054801941,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843535140156745,-1555.1158447265625,304.1479187011719,0.805158257484436,0.1407242268323898,0.0988204926252365,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479191541671,-3777.6689453125,304.14697265625,0.982169270515442,0.2532869577407837,0.2400708496570587,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270789664238,-1443.2767333984375,296.36834716796875,0.5671336054801941,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904731392860412,0.8058616518974304,0.8058616518974304,1.0,1.0,-0.8907075524330139,0.3710584640502929,0.519649088382721,0.1620058864355087,0.0,0.0,0.2369210571050644,24.546859741210938,25.0,0.8761822581291199,-5652.20654296875,77.3044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269457042217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676875203847885,0.1676918417215347,-4.32782098869211e-06,0.0,0.0001288337516598,0.0,0.0,6.749756336212158,0.0,0.0,0.0,0.2808723151683807,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.084785521030426,-2007.5360107421875,304.14715576171875,0.8065575361251831,0.1413378864526748,0.1275823563337326,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673491358757019,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848611071705818,-1562.4520263671875,304.14776611328125,0.806725263595581,0.1414088010787964,0.0992917269468307,293.1231689453125,297.1499938964844,293.1499938964844,0.1756612509489059,-3788.2099609375,304.14697265625,0.9832451343536376,0.2540092766284942,0.2407504618167877,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258421700447,-1442.8004150390625,296.3670959472656,0.5673491358757019,0.050000000745058,0.2282807976007461,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001584768295,0.805814802646637,0.805814802646637,1.0,1.0,-0.8928956985473633,0.3720445930957794,0.5208511352539062,0.1623829305171966,0.0,0.0,0.2376693189144134,24.534832000732425,25.0,0.6883419156074524,-5668.33203125,77.67379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273439228534698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681830585002899,0.1681873947381973,-4.328835984779289e-06,0.0,0.0001292378874495,0.0,0.0,6.772256374359131,0.0,0.0,0.0,0.2809614539146423,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.084785521030426,-2007.5360107421875,304.14715576171875,0.8065575361251831,0.1413378864526748,0.1275823563337326,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673491358757019,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848611071705818,-1562.4520263671875,304.14776611328125,0.806725263595581,0.1414088010787964,0.0992917269468307,293.1231689453125,297.1499938964844,293.1499938964844,0.1756612509489059,-3788.2099609375,304.14697265625,0.9832451343536376,0.2540092766284942,0.2407504618167877,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258421700447,-1442.8004150390625,296.3670959472656,0.5673491358757019,0.050000000745058,0.2282807976007461,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001584768295,0.805814802646637,0.805814802646637,1.0,1.0,-0.8928956985473633,0.3720445930957794,0.5208511352539062,0.1623829305171966,0.0,0.0,0.2376693189144134,24.534832000732425,25.0,0.6883419156074524,-5668.33203125,77.67379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273439228534698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681830585002899,0.1681873947381973,-4.328835984779289e-06,0.0,0.0001292378874495,0.0,0.0,6.772256374359131,0.0,0.0,0.0,0.2809614539146423,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.08535847812891,-2018.173583984375,304.1471252441406,0.8082521557807922,0.1420946717262268,0.1282609105110168,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853946730494499,-1570.1697998046875,304.14764404296875,0.8083244562149048,0.1421246528625488,0.0997852534055709,293.1229553222656,297.1499938964844,293.1499938964844,0.1762796640396118,-3798.83544921875,304.1469421386719,0.984304666519165,0.2547323107719421,0.2414308190345764,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255639374256,-1442.685302734375,296.3669128417969,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909325867891311,0.8057680130004883,0.8057680130004883,1.0,1.0,-0.8951098322868347,0.373036116361618,0.5220737457275391,0.1627817004919052,0.0,0.0,0.2383958101272583,24.523998260498047,25.0,0.3579924702644348,-5684.19970703125,78.05094909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276928186416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686572730541229,0.1686616092920303,-4.329788225732045e-06,0.0,0.0001295919792028,0.0,0.0,6.79377555847168,0.0,0.0,0.0,0.2810465097427368,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.08535847812891,-2018.173583984375,304.1471252441406,0.8082521557807922,0.1420946717262268,0.1282609105110168,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853946730494499,-1570.1697998046875,304.14764404296875,0.8083244562149048,0.1421246528625488,0.0997852534055709,293.1229553222656,297.1499938964844,293.1499938964844,0.1762796640396118,-3798.83544921875,304.1469421386719,0.984304666519165,0.2547323107719421,0.2414308190345764,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255639374256,-1442.685302734375,296.3669128417969,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909325867891311,0.8057680130004883,0.8057680130004883,1.0,1.0,-0.8951098322868347,0.373036116361618,0.5220737457275391,0.1627817004919052,0.0,0.0,0.2383958101272583,24.523998260498047,25.0,0.3579924702644348,-5684.19970703125,78.05094909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276928186416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686572730541229,0.1686616092920303,-4.329788225732045e-06,0.0,0.0001295919792028,0.0,0.0,6.79377555847168,0.0,0.0,0.0,0.2810465097427368,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856449082493782,-2023.495361328125,304.1471252441406,0.8090863823890686,0.1424721479415893,0.1285994797945022,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676665902137756,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856703519821167,-1574.1597900390625,304.1475524902344,0.8091341257095337,0.1424931585788726,0.1000396162271499,293.12286376953125,297.1499938964844,293.1499938964844,0.176590621471405,-3804.1767578125,304.1469421386719,0.984828531742096,0.2550938725471496,0.2417711317539215,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257779087871,-1442.7606201171875,296.3672180175781,0.5676665902137756,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.1910506188869476,0.8057445883750916,0.8057445883750916,1.0,1.0,-0.8962254524230957,0.3735331296920776,0.5226922631263733,0.1629896312952041,0.0,0.0,0.2387624531984329,24.51898956298828,25.0,0.2013604640960693,-5692.13818359375,78.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278515607118606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688951551914215,0.1688994765281677,-4.33025752499816e-06,0.0,0.0001297530834563,0.0,0.0,6.804563999176025,0.0,0.0,0.0,0.281089037656784,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.085931047797203,-2028.813720703125,304.1471252441406,0.8099123239517212,0.1428489238023758,0.1289374381303787,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677711963653564,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859512686729431,-1578.226806640625,304.1474914550781,0.8099492788314819,0.1428681463003158,0.1002985537052154,293.1227722167969,297.1499938964844,293.1499938964844,0.1769023388624191,-3809.529541015625,304.1469421386719,0.985348343849182,0.2554554343223572,0.2421114146709442,293.1715087890625,297.1499938964844,293.1499938964844,0.0038262184243649,-1442.9202880859375,296.3677673339844,0.5677711963653564,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.1911697387695312,0.8057177066802979,0.8057177066802979,1.0,1.0,-0.8973457217216492,0.3740301430225372,0.5233156085014343,0.1632032543420791,0.0,0.0,0.2391334474086761,24.51424026489257,25.0,0.0696038380265235,-5700.09130859375,78.43502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280017346143722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691357493400573,0.1691400706768036,-4.330729098001029e-06,0.0,0.0001299054856644,0.0,0.0,6.815474510192871,0.0,0.0,0.0,0.2811319828033447,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019112825393,-2039.429443359375,304.14715576171875,0.8115401864051819,0.1435997635126114,0.1296110898256302,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679788589477539,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865286514163017,-1586.5894775390625,304.1473693847656,0.8115967512130737,0.1436372846364975,0.1008302047848701,293.12261962890625,297.1499938964844,293.1499938964844,0.1775273978710174,-3820.25830078125,304.1469116210937,0.9863761067390442,0.2561781108379364,0.2427917420864105,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278112187981,-1443.502197265625,296.3697509765625,0.5679788589477539,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111524820327,0.8056639432907104,0.8056639432907104,1.0,1.0,-0.8995999693870544,0.3750239610671997,0.5245760083198547,0.1636498719453811,0.0,0.0,0.239893764257431,24.50552558898925,25.0,-0.1239432990550994,-5716.033203125,78.82545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282804012298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696287095546722,0.1696330457925796,-4.331690888648154e-06,0.0,0.0001301883021369,0.0,0.0,6.837837219238281,0.0,0.0,0.0,0.2812199890613556,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019112825393,-2039.429443359375,304.14715576171875,0.8115401864051819,0.1435997635126114,0.1296110898256302,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679788589477539,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865286514163017,-1586.5894775390625,304.1473693847656,0.8115967512130737,0.1436372846364975,0.1008302047848701,293.12261962890625,297.1499938964844,293.1499938964844,0.1775273978710174,-3820.25830078125,304.1469116210937,0.9863761067390442,0.2561781108379364,0.2427917420864105,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278112187981,-1443.502197265625,296.3697509765625,0.5679788589477539,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111524820327,0.8056639432907104,0.8056639432907104,1.0,1.0,-0.8995999693870544,0.3750239610671997,0.5245760083198547,0.1636498719453811,0.0,0.0,0.239893764257431,24.50552558898925,25.0,-0.1239432990550994,-5716.033203125,78.82545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282804012298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696287095546722,0.1696330457925796,-4.331690888648154e-06,0.0,0.0001301883021369,0.0,0.0,6.837837219238281,0.0,0.0,0.0,0.2812199890613556,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870700851082801,-2050.001220703125,304.14715576171875,0.8131378889083862,0.1443462818861007,0.1302811205387115,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.087123729288578,-1595.2122802734375,304.1472473144531,0.8132619261741638,0.1444284915924072,0.1013777181506156,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534254550933,-3830.99560546875,304.1469116210937,0.987388014793396,0.2568995654582977,0.2434711009263992,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302880711853,-1444.408447265625,296.372802734375,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916562020778656,0.8056102395057678,0.8056102395057678,1.0,1.0,-0.9018678665161132,0.3760144114494324,0.5258534550666809,0.1641246825456619,0.0,0.0,0.2406820803880691,24.4977970123291,25.0,-0.2402639091014862,-5732.00439453125,79.2213363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285399198532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701404452323913,0.1701447814702987,-4.332686330599245e-06,0.0,0.0001304516772506,0.0,0.0,6.86106538772583,0.0,0.0,0.0,0.2813113331794739,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870700851082801,-2050.001220703125,304.14715576171875,0.8131378889083862,0.1443462818861007,0.1302811205387115,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.087123729288578,-1595.2122802734375,304.1472473144531,0.8132619261741638,0.1444284915924072,0.1013777181506156,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534254550933,-3830.99560546875,304.1469116210937,0.987388014793396,0.2568995654582977,0.2434711009263992,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302880711853,-1444.408447265625,296.372802734375,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916562020778656,0.8056102395057678,0.8056102395057678,1.0,1.0,-0.9018678665161132,0.3760144114494324,0.5258534550666809,0.1641246825456619,0.0,0.0,0.2406820803880691,24.4977970123291,25.0,-0.2402639091014862,-5732.00439453125,79.2213363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285399198532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701404452323913,0.1701447814702987,-4.332686330599245e-06,0.0,0.0001304516772506,0.0,0.0,6.86106538772583,0.0,0.0,0.0,0.2813113331794739,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344814896583,-2060.5068359375,304.14715576171875,0.814706563949585,0.1450875252485275,0.1309465914964676,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877350568771362,-1604.07373046875,304.14715576171875,0.8149435520172119,0.1452403366565704,0.1019400581717491,293.12237548828125,297.1499938964844,293.1499938964844,0.1787791699171066,-3841.718994140625,304.1468811035156,0.9883837699890136,0.2576192319393158,0.2441488802433014,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336829748004,-1445.6490478515625,296.37701416015625,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045448303222,0.8055508732795715,0.8055508732795715,1.0,1.0,-0.9041462540626526,0.376998096704483,0.5271481275558472,0.1646305322647094,0.0,0.0,0.2415008544921875,24.491065979003903,25.0,-0.2897437512874603,-5747.96728515625,79.62215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287895888090133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706737130880355,0.170678049325943,-4.333724518801319e-06,0.0,0.0001307050551986,0.0,0.0,6.885293006896973,0.0,0.0,0.0,0.2814066112041473,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344814896583,-2060.5068359375,304.14715576171875,0.814706563949585,0.1450875252485275,0.1309465914964676,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877350568771362,-1604.07373046875,304.14715576171875,0.8149435520172119,0.1452403366565704,0.1019400581717491,293.12237548828125,297.1499938964844,293.1499938964844,0.1787791699171066,-3841.718994140625,304.1468811035156,0.9883837699890136,0.2576192319393158,0.2441488802433014,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336829748004,-1445.6490478515625,296.37701416015625,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045448303222,0.8055508732795715,0.8055508732795715,1.0,1.0,-0.9041462540626526,0.376998096704483,0.5271481275558472,0.1646305322647094,0.0,0.0,0.2415008544921875,24.491065979003903,25.0,-0.2897437512874603,-5747.96728515625,79.62215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287895888090133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706737130880355,0.170678049325943,-4.333724518801319e-06,0.0,0.0001307050551986,0.0,0.0,6.885293006896973,0.0,0.0,0.0,0.2814066112041473,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942063570022,-2070.928955078125,304.1471862792969,0.8162475824356079,0.14582259953022,0.1316066533327102,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930848121643,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883610323071479,-1613.14990234375,304.1470642089844,0.8166400194168091,0.1460709571838379,0.1025159209966659,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036328792572,-3852.411376953125,304.1468811035156,0.9893633127212524,0.2583364844322204,0.2448245137929916,293.15789794921875,297.1499938964844,293.1499938964844,0.003838017815724,-1447.2298583984375,296.3824768066406,0.5685930848121643,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557784080505,0.8054915070533752,0.8054915070533752,1.0,1.0,-0.9064318537712096,0.3779726028442383,0.5284592509269714,0.1651711165904998,0.0,0.0,0.2423491030931472,24.485321044921875,25.0,-0.2952938377857208,-5763.87646484375,80.02735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290386021137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712284833192825,0.1712328195571899,-4.334808636485832e-06,0.0,0.0001309577783104,0.0,0.0,6.910525798797607,0.0,0.0,0.0,0.2815059125423431,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942063570022,-2070.928955078125,304.1471862792969,0.8162475824356079,0.14582259953022,0.1316066533327102,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930848121643,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883610323071479,-1613.14990234375,304.1470642089844,0.8166400194168091,0.1460709571838379,0.1025159209966659,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036328792572,-3852.411376953125,304.1468811035156,0.9893633127212524,0.2583364844322204,0.2448245137929916,293.15789794921875,297.1499938964844,293.1499938964844,0.003838017815724,-1447.2298583984375,296.3824768066406,0.5685930848121643,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557784080505,0.8054915070533752,0.8054915070533752,1.0,1.0,-0.9064318537712096,0.3779726028442383,0.5284592509269714,0.1651711165904998,0.0,0.0,0.2423491030931472,24.485321044921875,25.0,-0.2952938377857208,-5763.87646484375,80.02735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290386021137237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712284833192825,0.1712328195571899,-4.334808636485832e-06,0.0,0.0001309577783104,0.0,0.0,6.910525798797607,0.0,0.0,0.0,0.2815059125423431,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884721875190734,-2076.10595703125,304.1471862792969,0.8170085549354553,0.1461876183748245,0.131934568285942,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686947703361511,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886786207556724,-1617.7552490234375,304.1470031738281,0.817492663860321,0.1464921236038208,0.1028081476688385,293.12225341796875,297.1499938964844,293.1499938964844,0.1797151714563369,-3857.741943359375,304.1468811035156,0.9898473024368286,0.258694052696228,0.2451614290475845,293.1561889648437,297.1499938964844,293.1499938964844,0.0038405139930546,-1448.138916015625,296.3856506347656,0.5686947703361511,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1873474121094,291.1436462402344,1.0,0.1922822892665863,0.8054618239402771,0.8054618239402771,1.0,1.0,-0.9075761437416076,0.3784554600715637,0.529120683670044,0.1654553115367889,0.0,0.0,0.2427826970815658,24.482786178588867,25.0,-0.2853801548480987,-5771.8017578125,80.23133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.129165232181549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715130656957626,0.17151740193367,-4.335366156738019e-06,0.0,0.0001310862862737,0.0,0.0,6.92348051071167,0.0,0.0,0.0,0.2815569341182709,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887486189603805,-2081.254638671875,304.1471862792969,0.8177627325057983,0.1465507298707962,0.132260724902153,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687962174415588,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889991596341133,-1622.4036865234375,304.14697265625,0.8183481693267822,0.1469172239303589,0.1031031459569931,293.1222229003906,297.1499938964844,293.1499938964844,0.1800259798765182,-3863.057861328125,304.1468811035156,0.9903271198272704,0.2590507864952087,0.2454975247383117,293.15447998046875,297.1499938964844,293.1499938964844,0.003843251382932,-1449.134765625,296.3891296386719,0.5687962174415588,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.1861877441406,291.1435546875,1.0,0.1924093514680862,0.8054284453392029,0.8054284453392029,1.0,1.0,-0.9087207913398744,0.3789345622062683,0.529786229133606,0.1657489687204361,0.0,0.0,0.2432219684123993,24.48050117492676,25.0,-0.2664750218391418,-5779.6982421875,80.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292945146560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718021929264068,0.1718065291643142,-4.335934590926627e-06,0.0,0.0001312175008933,0.0,0.0,6.936651229858398,0.0,0.0,0.0,0.2816087901592254,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892971083521843,-2091.470947265625,304.147216796875,0.8192533254623413,0.1472712457180023,0.132908210158348,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896471813321113,-1631.8018798828125,304.1469116210937,0.8200650215148926,0.1477763503789901,0.1036997735500335,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454509496688,-3873.645263671875,304.1468811035156,0.9912750720977784,0.2597616016864776,0.2461674064397812,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493606261909,-1451.3538818359375,296.3969421386719,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926647424697876,0.8053617477416992,0.8053617477416992,1.0,1.0,-0.9110093712806702,0.3798816204071045,0.5311277508735657,0.16636523604393,0.0,0.0,0.2441121637821197,24.47656440734864,25.0,-0.2120294123888015,-5795.39794921875,80.84784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295622736215591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723905652761459,0.1723949015140533,-4.337096015660791e-06,0.0,0.0001314892433583,0.0,0.0,6.963479995727539,0.0,0.0,0.0,0.281714528799057,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892971083521843,-2091.470947265625,304.147216796875,0.8192533254623413,0.1472712457180023,0.132908210158348,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896471813321113,-1631.8018798828125,304.1469116210937,0.8200650215148926,0.1477763503789901,0.1036997735500335,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454509496688,-3873.645263671875,304.1468811035156,0.9912750720977784,0.2597616016864776,0.2461674064397812,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493606261909,-1451.3538818359375,296.3969421386719,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926647424697876,0.8053617477416992,0.8053617477416992,1.0,1.0,-0.9110093712806702,0.3798816204071045,0.5311277508735657,0.16636523604393,0.0,0.0,0.2441121637821197,24.47656440734864,25.0,-0.2120294123888015,-5795.39794921875,80.84784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295622736215591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723905652761459,0.1723949015140533,-4.337096015660791e-06,0.0,0.0001314892433583,0.0,0.0,6.963479995727539,0.0,0.0,0.0,0.281714528799057,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385643959045,-2101.55712890625,304.1472473144531,0.8207182884216309,0.1479828953742981,0.1335478574037552,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903037711977958,-1641.32421875,304.1468505859375,0.8217889070510864,0.1486466526985168,0.1043046042323112,293.1221923828125,297.1499938964844,293.1499938964844,0.1812610924243927,-3884.157470703125,304.1469116210937,0.9922062158584596,0.2604681849479675,0.2468333840370178,293.1476745605469,297.1499938964844,293.1499938964844,0.003856390947476,-1453.90283203125,296.406005859375,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929216235876083,0.8052949905395508,0.8052949905395508,1.0,1.0,-0.9132937788963318,0.3808118402957916,0.5324819684028625,0.1670208424329757,0.0,0.0,0.2450132220983505,24.47356605529785,25.0,-0.145373597741127,-5810.93798828125,81.26180267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298458576202392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729895025491714,0.1729938387870788,-4.33828563473071e-06,0.0,0.0001317770365858,0.0,0.0,6.990829944610596,0.0,0.0,0.0,0.2818224132061004,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385643959045,-2101.55712890625,304.1472473144531,0.8207182884216309,0.1479828953742981,0.1335478574037552,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903037711977958,-1641.32421875,304.1468505859375,0.8217889070510864,0.1486466526985168,0.1043046042323112,293.1221923828125,297.1499938964844,293.1499938964844,0.1812610924243927,-3884.157470703125,304.1469116210937,0.9922062158584596,0.2604681849479675,0.2468333840370178,293.1476745605469,297.1499938964844,293.1499938964844,0.003856390947476,-1453.90283203125,296.406005859375,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929216235876083,0.8052949905395508,0.8052949905395508,1.0,1.0,-0.9132937788963318,0.3808118402957916,0.5324819684028625,0.1670208424329757,0.0,0.0,0.2450132220983505,24.47356605529785,25.0,-0.145373597741127,-5810.93798828125,81.26180267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298458576202392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729895025491714,0.1729938387870788,-4.33828563473071e-06,0.0,0.0001317770365858,0.0,0.0,6.990829944610596,0.0,0.0,0.0,0.2818224132061004,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903725326061248,-2111.503173828125,304.14727783203125,0.8221583366394043,0.1486850082874298,0.1341791301965713,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909670665860176,-1650.94287109375,304.14678955078125,0.8235172033309937,0.1495256274938583,0.1049159094691276,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724274635315,-3894.586669921875,304.1469116210937,0.99312025308609,0.2611699998378753,0.2474949955940246,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643358275294,-1456.7784423828125,296.41632080078125,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931795328855514,0.8052229285240173,0.8052229285240173,1.0,1.0,-0.9155706763267516,0.3817236125469208,0.5338470935821533,0.167714238166809,0.0,0.0,0.2459178268909454,24.471466064453125,25.0,-0.0718398466706276,-5826.30224609375,81.67737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301465928554535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735941916704177,0.1735985279083252,-4.339494353189366e-06,0.0,0.0001320822484558,0.0,0.0,7.018480777740479,0.0,0.0,0.0,0.2819315791130066,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903725326061248,-2111.503173828125,304.14727783203125,0.8221583366394043,0.1486850082874298,0.1341791301965713,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909670665860176,-1650.94287109375,304.14678955078125,0.8235172033309937,0.1495256274938583,0.1049159094691276,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724274635315,-3894.586669921875,304.1469116210937,0.99312025308609,0.2611699998378753,0.2474949955940246,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643358275294,-1456.7784423828125,296.41632080078125,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931795328855514,0.8052229285240173,0.8052229285240173,1.0,1.0,-0.9155706763267516,0.3817236125469208,0.5338470935821533,0.167714238166809,0.0,0.0,0.2459178268909454,24.471466064453125,25.0,-0.0718398466706276,-5826.30224609375,81.67737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301465928554535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735941916704177,0.1735985279083252,-4.339494353189366e-06,0.0,0.0001320822484558,0.0,0.0,7.018480777740479,0.0,0.0,0.0,0.2819315791130066,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987522125244,-2121.304443359375,304.1473083496094,0.8235746622085571,0.1493772268295288,0.1348016858100891,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916431620717048,-1660.746826171875,304.146728515625,0.8252660036087036,0.1504286825656891,0.105539470911026,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733167886734,-3904.825439453125,304.1469421386719,0.9940107464790344,0.261854887008667,0.2481452226638794,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731629028916,-1459.968994140625,296.42779541015625,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380382299423,0.8051508665084839,0.8051508665084839,1.0,1.0,-0.917838215827942,0.3826173543930053,0.5352208614349365,0.168443277478218,0.0,0.0,0.2468189150094986,24.470149993896484,25.0,-0.0013847379013895,-5841.4931640625,82.09403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304635107517242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741998046636581,0.1742041409015655,-4.340712621342391e-06,0.0,0.0001324038748862,0.0,0.0,7.046213150024414,0.0,0.0,0.0,0.2820411622524261,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987522125244,-2121.304443359375,304.1473083496094,0.8235746622085571,0.1493772268295288,0.1348016858100891,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916431620717048,-1660.746826171875,304.146728515625,0.8252660036087036,0.1504286825656891,0.105539470911026,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733167886734,-3904.825439453125,304.1469421386719,0.9940107464790344,0.261854887008667,0.2481452226638794,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731629028916,-1459.968994140625,296.42779541015625,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380382299423,0.8051508665084839,0.8051508665084839,1.0,1.0,-0.917838215827942,0.3826173543930053,0.5352208614349365,0.168443277478218,0.0,0.0,0.2468189150094986,24.470149993896484,25.0,-0.0013847379013895,-5841.4931640625,82.09403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304635107517242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741998046636581,0.1742041409015655,-4.340712621342391e-06,0.0,0.0001324038748862,0.0,0.0,7.046213150024414,0.0,0.0,0.0,0.2820411622524261,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911593437194824,-2126.157958984375,304.1473083496094,0.8242750763893127,0.1497216373682022,0.1351101249456405,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697057247161865,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919899642467498,-1665.7757568359375,304.1466979980469,0.82615727186203,0.1508892029523849,0.1058594956994056,293.12237548828125,297.1499938964844,293.1499938964844,0.1827657371759414,-3909.802734375,304.14697265625,0.9944425225257874,0.2621884047985077,0.248461440205574,293.1391296386719,297.1499938964844,293.1499938964844,0.0038779324386268,-1461.6912841796875,296.4340209960937,0.5697057247161865,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.17333984375,291.1432800292969,1.0,0.1935674101114273,0.8051148653030396,0.8051148653030396,1.0,1.0,-0.9189678430557252,0.383057564496994,0.5359102487564087,0.1688199639320373,0.0,0.0,0.2472665607929229,24.46977806091309,25.0,0.0275118220597505,-5849.02392578125,82.30262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306280046701431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745017021894455,0.1745060533285141,-4.3413224375399295e-06,0.0,0.0001325708144577,0.0,0.0,7.060052871704102,0.0,0.0,0.0,0.2820958793163299,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914241150021553,-2131.090576171875,304.1473388671875,0.824984610080719,0.1500782966613769,0.1354238241910934,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698067545890808,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923336297273635,-1670.75732421875,304.14666748046875,0.8270398378372192,0.1513372212648391,0.1061764732003212,293.1224670410156,297.1499938964844,293.1499938964844,0.1830547451972961,-3914.719482421875,304.1470031738281,0.994868278503418,0.26251882314682,0.2487739026546478,293.1374206542969,297.1499938964844,293.1499938964844,0.0038829203695058,-1463.491455078125,296.4405212402344,0.5698067545890808,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.193696841597557,0.8050758838653564,0.8050758838653564,1.0,1.0,-0.9200955629348756,0.3834938704967499,0.5366016626358032,0.1692039370536804,0.0,0.0,0.2477118968963623,24.46951103210449,25.0,0.0539155602455139,-5856.52001953125,82.51143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307957917451858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748027205467224,0.174807071685791,-4.341931344242767e-06,0.0,0.0001327411009697,0.0,0.0,7.073860168457031,0.0,0.0,0.0,0.2821505069732666,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745415449142,-2141.348388671875,304.1473083496094,0.8264478445053101,0.1508119702339172,0.1360766887664795,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929937735199928,-1680.319091796875,304.1466979980469,0.8287378549575806,0.1521991342306137,0.1067845970392227,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259365081787,-3924.43212890625,304.14703369140625,0.9957041144371032,0.2631731331348419,0.2493915259838104,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935956545174,-1467.3419189453125,296.4544677734375,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556747674942,0.804997980594635,0.804997980594635,1.0,1.0,-0.9223418831825256,0.3843547105789184,0.5379871726036072,0.1699911952018737,0.0,0.0,0.248594269156456,24.46945571899414,25.0,0.0741276741027832,-5871.42822265625,82.9292984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311405152082443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754007786512375,0.1754051148891449,-4.343145519669633e-06,0.0,0.0001330909581156,0.0,0.0,7.101318836212158,0.0,0.0,0.0,0.2822591662406921,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745415449142,-2141.348388671875,304.1473083496094,0.8264478445053101,0.1508119702339172,0.1360766887664795,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929937735199928,-1680.319091796875,304.1466979980469,0.8287378549575806,0.1521991342306137,0.1067845970392227,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259365081787,-3924.43212890625,304.14703369140625,0.9957041144371032,0.2631731331348419,0.2493915259838104,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935956545174,-1467.3419189453125,296.4544677734375,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556747674942,0.804997980594635,0.804997980594635,1.0,1.0,-0.9223418831825256,0.3843547105789184,0.5379871726036072,0.1699911952018737,0.0,0.0,0.248594269156456,24.46945571899414,25.0,0.0741276741027832,-5871.42822265625,82.9292984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311405152082443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754007786512375,0.1754051148891449,-4.343145519669633e-06,0.0,0.0001330909581156,0.0,0.0,7.101318836212158,0.0,0.0,0.0,0.2822591662406921,4.0,0.0,1.0
