time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925067365169525,-2151.263671875,304.1473083496094,0.8278382420539856,0.1514915972948074,0.1367050409317016,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.093635618686676,-1689.6142578125,304.146728515625,0.8303635716438293,0.1530405580997467,0.1073738187551498,293.1228942871094,297.1499938964844,293.1499938964844,0.1841949820518493,-3934.111083984375,304.1470642089844,0.99650239944458,0.2638217806816101,0.2500031590461731,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051873609423,-1471.533447265625,296.4694519042969,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132413387298,0.8049200773239136,0.8049200773239136,1.0,1.0,-0.9245297312736512,0.3851804435253143,0.5393492579460144,0.1707920581102371,0.0,0.0,0.249505877494812,24.4724063873291,25.0,-0.2856950759887695,-5886.80322265625,83.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314952820539474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760079562664032,0.1760123074054718,-4.344360604591202e-06,0.0,0.0001334509870503,0.0,0.0,7.129196643829346,0.0,0.0,0.0,0.282369464635849,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925067365169525,-2151.263671875,304.1473083496094,0.8278382420539856,0.1514915972948074,0.1367050409317016,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.093635618686676,-1689.6142578125,304.146728515625,0.8303635716438293,0.1530405580997467,0.1073738187551498,293.1228942871094,297.1499938964844,293.1499938964844,0.1841949820518493,-3934.111083984375,304.1470642089844,0.99650239944458,0.2638217806816101,0.2500031590461731,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051873609423,-1471.533447265625,296.4694519042969,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132413387298,0.8049200773239136,0.8049200773239136,1.0,1.0,-0.9245297312736512,0.3851804435253143,0.5393492579460144,0.1707920581102371,0.0,0.0,0.249505877494812,24.4724063873291,25.0,-0.2856950759887695,-5886.80322265625,83.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314952820539474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760079562664032,0.1760123074054718,-4.344360604591202e-06,0.0,0.0001334509870503,0.0,0.0,7.129196643829346,0.0,0.0,0.0,0.282369464635849,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929829999804496,-2160.127685546875,304.1474304199219,0.8292097449302673,0.1521062552928924,0.1372653990983963,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.570469856262207,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945336669683456,-1702.6715087890625,304.1462707519531,0.8326824307441711,0.1545787006616592,0.108206570148468,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599595785141,-3943.7197265625,304.1471252441406,0.9973909258842468,0.2644659280776977,0.2506097853183746,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177453145384,-1476.0732421875,296.48565673828125,0.570469856262207,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944731026887893,0.8048387169837952,0.8048387169837952,1.0,1.0,-0.9269179105758668,0.3860929906368255,0.5408248901367188,0.1716397404670715,0.0,0.0,0.2504635453224182,24.462865829467773,25.0,-0.3992922604084015,-5903.2900390625,83.7752456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318605244159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766547709703445,0.1766591221094131,-4.3456443563627545e-06,0.0,0.0001338216825388,0.0,0.0,7.158907890319824,0.0,0.0,0.0,0.2824866473674774,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929829999804496,-2160.127685546875,304.1474304199219,0.8292097449302673,0.1521062552928924,0.1372653990983963,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.570469856262207,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945336669683456,-1702.6715087890625,304.1462707519531,0.8326824307441711,0.1545787006616592,0.108206570148468,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599595785141,-3943.7197265625,304.1471252441406,0.9973909258842468,0.2644659280776977,0.2506097853183746,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177453145384,-1476.0732421875,296.48565673828125,0.570469856262207,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944731026887893,0.8048387169837952,0.8048387169837952,1.0,1.0,-0.9269179105758668,0.3860929906368255,0.5408248901367188,0.1716397404670715,0.0,0.0,0.2504635453224182,24.462865829467773,25.0,-0.3992922604084015,-5903.2900390625,83.7752456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318605244159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766547709703445,0.1766591221094131,-4.3456443563627545e-06,0.0,0.0001338216825388,0.0,0.0,7.158907890319824,0.0,0.0,0.0,0.2824866473674774,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934451147913932,-2168.74462890625,304.1474914550781,0.8310064673423767,0.1526980698108673,0.1377967745065689,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967349037528038,-1734.7655029296875,304.1438293457031,0.838391900062561,0.157906487584114,0.1102554276585578,293.1231689453125,297.1499938964844,293.1499938964844,0.1851004958152771,-3949.393310546875,304.14752197265625,0.9984408020973206,0.2651352882385254,0.2509314715862274,293.12359619140625,297.1499938964844,293.1499938964844,0.003931239247322,-1481.0133056640625,296.5025329589844,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231201171875,293.1474304199219,291.14129638671875,1.0,0.1947654634714126,0.8047574162483215,0.8047574162483215,1.0,1.0,-0.9303764700889589,0.387491226196289,0.5428853034973145,0.1726805567741394,0.0,0.0,0.2516544163227081,24.40100860595703,25.0,-2.137617349624634,-5923.81689453125,84.32849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322424262762069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774002760648727,0.1774046272039413,-4.347030881035607e-06,0.0,0.0001342092436971,0.0,0.0,7.193042278289795,0.0,0.0,0.0,0.2826210260391235,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934451147913932,-2168.74462890625,304.1474914550781,0.8310064673423767,0.1526980698108673,0.1377967745065689,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967349037528038,-1734.7655029296875,304.1438293457031,0.838391900062561,0.157906487584114,0.1102554276585578,293.1231689453125,297.1499938964844,293.1499938964844,0.1851004958152771,-3949.393310546875,304.14752197265625,0.9984408020973206,0.2651352882385254,0.2509314715862274,293.12359619140625,297.1499938964844,293.1499938964844,0.003931239247322,-1481.0133056640625,296.5025329589844,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231201171875,293.1474304199219,291.14129638671875,1.0,0.1947654634714126,0.8047574162483215,0.8047574162483215,1.0,1.0,-0.9303764700889589,0.387491226196289,0.5428853034973145,0.1726805567741394,0.0,0.0,0.2516544163227081,24.40100860595703,25.0,-2.137617349624634,-5923.81689453125,84.32849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322424262762069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774002760648727,0.1774046272039413,-4.347030881035607e-06,0.0,0.0001342092436971,0.0,0.0,7.193042278289795,0.0,0.0,0.0,0.2826210260391235,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936747193336486,-2173.029296875,304.1475524902344,0.8318195939064026,0.1529897153377533,0.138057991862297,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714524388313293,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981791913509368,-1755.7620849609375,304.142333984375,0.8419181108474731,0.1599164009094238,0.1115940734744072,293.1227722167969,297.1499938964844,293.1499938964844,0.1849420219659805,-3946.56103515625,304.1482849121094,0.998537540435791,0.2655539214611053,0.2507199645042419,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386376738548,-1483.7314453125,296.5113525390625,0.5714524388313293,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.82177734375,293.1441650390625,291.1403503417969,1.0,0.194919615983963,0.8047167658805847,0.8047167658805847,1.0,1.0,-0.9320263266563416,0.3881517648696899,0.5438745617866516,0.1731945127248764,0.0,0.0,0.2523913085460663,24.37991523742676,25.0,-2.2273712158203125,-5935.5908203125,84.60746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324454843997955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778774559497833,0.1778818070888519,-4.347882168076467e-06,0.0,0.0001344153279205,0.0,0.0,7.214853763580322,0.0,0.0,0.0,0.2827059328556061,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938992947340011,-2177.21240234375,304.1475830078125,0.8325686454772949,0.1532791554927826,0.1383174508810043,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716813802719116,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997371971607208,-1778.332763671875,304.1408996582031,0.8456299901008606,0.1620408594608307,0.1130361109972,293.1218566894531,297.1499938964844,293.1499938964844,0.1846148520708084,-3940.77978515625,304.149169921875,0.9984031319618224,0.2660747170448303,0.2503241896629333,293.1199645996094,297.1499938964844,293.1499938964844,0.0039463229477405,-1486.5264892578125,296.5208435058594,0.5716813802719116,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1408996582031,291.1398620605469,1.0,0.1950761675834655,0.8046683073043823,0.8046683073043823,1.0,1.0,-0.9335848689079284,0.3887693881988525,0.5448154807090759,0.1736946254968643,0.0,0.0,0.2531256973743438,24.36609268188477,25.0,-1.6357238292694092,-5947.51611328125,84.88088989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.13265922665596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178382471203804,0.1783868223428726,-4.348845777712995e-06,0.0,0.0001346322533208,0.0,0.0,7.238056659698486,0.0,0.0,0.0,0.2827966213226318,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943362712860107,-2185.3359375,304.14764404296875,0.834019124507904,0.1538513749837875,0.1388306766748428,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030480191111564,-1825.998291015625,304.138427734375,0.8534212112426758,0.1664667278528213,0.116085834801197,293.11865234375,297.1499938964844,293.1499938964844,0.1837718188762664,-3926.042724609375,304.1508178710937,0.9979248046875,0.267439603805542,0.2493531554937362,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624818600714,-1492.3453369140625,296.5416564941406,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953962296247482,0.8045713305473328,0.8045713305473328,1.0,1.0,-0.936677873134613,0.389992892742157,0.5466850399971008,0.1746944040060043,0.0,0.0,0.2545156180858612,24.34350204467773,25.0,-0.5202956795692444,-5970.44287109375,85.43347930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331180781126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793574690818786,0.1793618202209472,-4.350851668277755e-06,0.0,0.0001350979291601,0.0,0.0,7.283143043518066,0.0,0.0,0.0,0.2829750776290893,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943362712860107,-2185.3359375,304.14764404296875,0.834019124507904,0.1538513749837875,0.1388306766748428,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030480191111564,-1825.998291015625,304.138427734375,0.8534212112426758,0.1664667278528213,0.116085834801197,293.11865234375,297.1499938964844,293.1499938964844,0.1837718188762664,-3926.042724609375,304.1508178710937,0.9979248046875,0.267439603805542,0.2493531554937362,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624818600714,-1492.3453369140625,296.5416564941406,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953962296247482,0.8045713305473328,0.8045713305473328,1.0,1.0,-0.936677873134613,0.389992892742157,0.5466850399971008,0.1746944040060043,0.0,0.0,0.2545156180858612,24.34350204467773,25.0,-0.5202956795692444,-5970.44287109375,85.43347930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331180781126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793574690818786,0.1793618202209472,-4.350851668277755e-06,0.0,0.0001350979291601,0.0,0.0,7.283143043518066,0.0,0.0,0.0,0.2829750776290893,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.094768039882183,-2193.3671875,304.147705078125,0.8355894684791565,0.1544154286384582,0.1393356025218963,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064734384417533,-1874.9129638671875,304.1365966796875,0.8615500330924988,0.1709426492452621,0.1192080229520797,293.1142578125,297.1499938964844,293.1499938964844,0.183115005493164,-3914.6826171875,304.1516418457031,0.9977819323539734,0.2691221535205841,0.2486085593700409,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798193611204,-1498.595458984375,296.5640563964844,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8149719238281,293.12713623046875,291.1392517089844,1.0,0.1957341134548187,0.804474413394928,0.804474413394928,1.0,1.0,-0.9401151537895204,0.3913722038269043,0.548742949962616,0.175760269165039,0.0,0.0,0.2559548020362854,24.307716369628903,25.0,-0.7763077020645142,-5994.1064453125,86.03378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336152702569961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803340911865234,0.180338442325592,-4.352838004706428e-06,0.0,0.0001356025022687,0.0,0.0,7.328341484069824,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.094768039882183,-2193.3671875,304.147705078125,0.8355894684791565,0.1544154286384582,0.1393356025218963,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064734384417533,-1874.9129638671875,304.1365966796875,0.8615500330924988,0.1709426492452621,0.1192080229520797,293.1142578125,297.1499938964844,293.1499938964844,0.183115005493164,-3914.6826171875,304.1516418457031,0.9977819323539734,0.2691221535205841,0.2486085593700409,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798193611204,-1498.595458984375,296.5640563964844,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.8149719238281,293.12713623046875,291.1392517089844,1.0,0.1957341134548187,0.804474413394928,0.804474413394928,1.0,1.0,-0.9401151537895204,0.3913722038269043,0.548742949962616,0.175760269165039,0.0,0.0,0.2559548020362854,24.307716369628903,25.0,-0.7763077020645142,-5994.1064453125,86.03378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336152702569961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803340911865234,0.180338442325592,-4.352838004706428e-06,0.0,0.0001356025022687,0.0,0.0,7.328341484069824,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951954200863838,-2201.31884765625,304.14776611328125,0.8371184468269348,0.1549723893404007,0.1398342102766037,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099033057689666,-1923.502685546875,304.1353759765625,0.8695946335792542,0.1753668785095214,0.1223034560680389,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.3671875,304.1520690917969,0.9976748824119568,0.2710082530975342,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985249750316,-1505.337890625,296.5879211425781,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960872411727905,0.8043655753135681,0.8043655753135681,1.0,1.0,-0.9435988068580629,0.3927721679210663,0.5508266687393188,0.1768353879451751,0.0,0.0,0.257504791021347,24.27716827392578,25.0,-0.6248973608016968,-6019.259765625,86.65476989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341515481472015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814014017581939,0.1814057528972625,-4.354967586550629e-06,0.0,0.0001361467730021,0.0,0.0,7.377752780914307,0.0,0.0,0.0,0.2833496630191803,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951954200863838,-2201.31884765625,304.14776611328125,0.8371184468269348,0.1549723893404007,0.1398342102766037,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099033057689666,-1923.502685546875,304.1353759765625,0.8695946335792542,0.1753668785095214,0.1223034560680389,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.3671875,304.1520690917969,0.9976748824119568,0.2710082530975342,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985249750316,-1505.337890625,296.5879211425781,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960872411727905,0.8043655753135681,0.8043655753135681,1.0,1.0,-0.9435988068580629,0.3927721679210663,0.5508266687393188,0.1768353879451751,0.0,0.0,0.257504791021347,24.27716827392578,25.0,-0.6248973608016968,-6019.259765625,86.65476989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341515481472015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814014017581939,0.1814057528972625,-4.354967586550629e-06,0.0,0.0001361467730021,0.0,0.0,7.377752780914307,0.0,0.0,0.0,0.2833496630191803,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956137999892234,-2209.09326171875,304.1478271484375,0.8385930061340332,0.1555220782756805,0.1403266042470932,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.113306276500225,-1971.3433837890625,304.13458251953125,0.877469539642334,0.179717406630516,0.1253518909215927,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481551647186,-3894.65625,304.1523132324219,0.9975735545158386,0.2730565965175628,0.247311532497406,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183244273066,-1512.4376220703125,296.61358642578125,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519619941711,0.8042567372322083,0.8042567372322083,1.0,1.0,-0.9470818042755128,0.394174724817276,0.5529071092605591,0.1779060214757919,0.0,0.0,0.2590384185314178,24.252864837646484,25.0,-0.1981112957000732,-6044.48046875,87.28922271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347254812717437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824812889099121,0.1824856549501419,-4.357198577054078e-06,0.0,0.000136729227961,0.0,0.0,7.427961826324463,0.0,0.0,0.0,0.2835488617420196,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956137999892234,-2209.09326171875,304.1478271484375,0.8385930061340332,0.1555220782756805,0.1403266042470932,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.113306276500225,-1971.3433837890625,304.13458251953125,0.877469539642334,0.179717406630516,0.1253518909215927,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481551647186,-3894.65625,304.1523132324219,0.9975735545158386,0.2730565965175628,0.247311532497406,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183244273066,-1512.4376220703125,296.61358642578125,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519619941711,0.8042567372322083,0.8042567372322083,1.0,1.0,-0.9470818042755128,0.394174724817276,0.5529071092605591,0.1779060214757919,0.0,0.0,0.2590384185314178,24.252864837646484,25.0,-0.1981112957000732,-6044.48046875,87.28922271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347254812717437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824812889099121,0.1824856549501419,-4.357198577054078e-06,0.0,0.000136729227961,0.0,0.0,7.427961826324463,0.0,0.0,0.0,0.2835488617420196,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958202555775642,-2212.92724609375,304.1478271484375,0.8393087983131409,0.1557940542697906,0.1405703574419021,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738528370857239,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.114990659058094,-1994.894287109375,304.13433837890625,0.8813199996948242,0.1818556636571884,0.1268522888422012,293.1018371582031,297.1499938964844,293.1499938964844,0.1816802024841308,-3890.07373046875,304.1523742675781,0.9975253343582152,0.2741345763206482,0.2470201700925827,293.1021728515625,297.1499938964844,293.1499938964844,0.004028629977256,-1516.1243896484375,296.62701416015625,0.5738528370857239,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966378390789032,0.8042023181915283,0.8042023181915283,1.0,1.0,-0.9488165378570556,0.3948747813701629,0.5539417862892151,0.1784364581108093,0.0,0.0,0.2597957253456116,24.243013381958008,25.0,-0.0308151897042989,-6056.998046875,87.61021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350247710943222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830170452594757,0.1830213963985443,-4.358317710284609e-06,0.0,0.0001370329700876,0.0,0.0,7.452925205230713,0.0,0.0,0.0,0.2836481034755707,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960249155759811,-2216.7265625,304.1478576660156,0.8400096893310547,0.1560641229152679,0.140812411904335,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740629434585571,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.1166591495275497,-2018.141357421875,304.1341552734375,0.8850994110107422,0.1839641034603119,0.1283331513404846,293.09930419921875,297.1499938964844,293.1499938964844,0.1814234554767608,-3885.68798828125,304.1524353027344,0.99747896194458,0.2752453684806824,0.2467427849769592,293.1001281738281,297.1499938964844,293.1499938964844,0.0040392037481069,-1519.90185546875,296.6407775878906,0.5740629434585571,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968255639076233,0.8041415214538574,0.8041415214538574,1.0,1.0,-0.9505430459976196,0.3955722749233246,0.5549707412719727,0.1789612919092178,0.0,0.0,0.260543942451477,24.23468017578125,25.0,0.1193530336022377,-6069.4541015625,87.9329605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353308856487274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835490018129348,0.1835533529520034,-4.359434115031036e-06,0.0,0.0001373436534777,0.0,0.0,7.477743148803711,0.0,0.0,0.0,0.2837468385696411,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.096429206430912,-2224.227294921875,304.1478881835937,0.8413660526275635,0.1565990298986435,0.1412916928529739,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199357882142067,-2063.564697265625,304.13397216796875,0.8924111723899841,0.1880766898393631,0.1312262415885925,293.09423828125,297.1499938964844,293.1499938964844,0.1809453666210174,-3877.533203125,304.15240478515625,0.9973921179771424,0.277556449174881,0.2462308704853058,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611079894006,-1527.7120361328125,296.6694030761719,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.1972050815820694,0.8040198683738708,0.8040198683738708,1.0,1.0,-0.9539605975151062,0.3969572782516479,0.5570033192634583,0.1799904406070709,0.0,0.0,0.2620033621788025,24.22244453430176,25.0,0.3574212491512298,-6094.099609375,88.58145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359587758779525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845937818288803,0.1845981329679489,-4.361644641903695e-06,0.0,0.0001379808818455,0.0,0.0,7.526580810546875,0.0,0.0,0.0,0.2839413583278656,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.096429206430912,-2224.227294921875,304.1478881835937,0.8413660526275635,0.1565990298986435,0.1412916928529739,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199357882142067,-2063.564697265625,304.13397216796875,0.8924111723899841,0.1880766898393631,0.1312262415885925,293.09423828125,297.1499938964844,293.1499938964844,0.1809453666210174,-3877.533203125,304.15240478515625,0.9973921179771424,0.277556449174881,0.2462308704853058,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611079894006,-1527.7120361328125,296.6694030761719,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.1972050815820694,0.8040198683738708,0.8040198683738708,1.0,1.0,-0.9539605975151062,0.3969572782516479,0.5570033192634583,0.1799904406070709,0.0,0.0,0.2620033621788025,24.22244453430176,25.0,0.3574212491512298,-6094.099609375,88.58145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359587758779525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845937818288803,0.1845981329679489,-4.361644641903695e-06,0.0,0.0001379808818455,0.0,0.0,7.526580810546875,0.0,0.0,0.0,0.2839413583278656,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968371555209159,-2231.79345703125,304.1479187011719,0.8426865339279175,0.1571470946073532,0.1417764872312545,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231107786297798,-2107.2958984375,304.134033203125,0.8993449807167053,0.1920266449451446,0.1340106576681137,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139780044555,-3870.1865234375,304.1523132324219,0.9973132014274596,0.27997687458992,0.2457735240459442,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839407593011,-1535.835693359375,296.69927978515625,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878924131393,0.8038982152938843,0.8038982152938843,1.0,1.0,-0.9573215842247008,0.3983263671398163,0.558995246887207,0.1809864342212677,0.0,0.0,0.2634070217609405,24.21556663513184,25.0,0.501684844493866,-6118.3427734375,89.23115539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993767976761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185605764389038,0.1856101304292678,-4.363804237073055e-06,0.0,0.0001386310032103,0.0,0.0,7.573998928070068,0.0,0.0,0.0,0.2841304540634155,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968371555209159,-2231.79345703125,304.1479187011719,0.8426865339279175,0.1571470946073532,0.1417764872312545,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231107786297798,-2107.2958984375,304.134033203125,0.8993449807167053,0.1920266449451446,0.1340106576681137,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139780044555,-3870.1865234375,304.1523132324219,0.9973132014274596,0.27997687458992,0.2457735240459442,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839407593011,-1535.835693359375,296.69927978515625,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878924131393,0.8038982152938843,0.8038982152938843,1.0,1.0,-0.9573215842247008,0.3983263671398163,0.558995246887207,0.1809864342212677,0.0,0.0,0.2634070217609405,24.21556663513184,25.0,0.501684844493866,-6118.3427734375,89.23115539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993767976761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185605764389038,0.1856101304292678,-4.363804237073055e-06,0.0,0.0001386310032103,0.0,0.0,7.573998928070068,0.0,0.0,0.0,0.2841304540634155,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972601994872093,-2239.638671875,304.1479187011719,0.8439987897872925,0.1577138006687164,0.1422800570726394,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261615753173828,-2149.061279296875,304.13427734375,0.9059191942214966,0.1957904547452926,0.1366689056158065,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274418830871,-3863.613037109375,304.1521911621094,0.9972420930862428,0.2824978530406952,0.2453673183917999,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076294146478,-1544.2471923828125,296.730224609375,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717761278152,0.803769052028656,0.803769052028656,1.0,1.0,-0.9606167078018188,0.3996754884719848,0.560941219329834,0.1819445639848709,0.0,0.0,0.2647507190704345,24.21343421936035,25.0,0.6041086912155151,-6142.154296875,89.87916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428834438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186581090092659,0.1865854561328888,-4.3658992581185885e-06,0.0,0.0001392840786138,0.0,0.0,7.619799613952637,0.0,0.0,0.0,0.2843132615089416,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972601994872093,-2239.638671875,304.1479187011719,0.8439987897872925,0.1577138006687164,0.1422800570726394,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261615753173828,-2149.061279296875,304.13427734375,0.9059191942214966,0.1957904547452926,0.1366689056158065,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274418830871,-3863.613037109375,304.1521911621094,0.9972420930862428,0.2824978530406952,0.2453673183917999,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076294146478,-1544.2471923828125,296.730224609375,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717761278152,0.803769052028656,0.803769052028656,1.0,1.0,-0.9606167078018188,0.3996754884719848,0.560941219329834,0.1819445639848709,0.0,0.0,0.2647507190704345,24.21343421936035,25.0,0.6041086912155151,-6142.154296875,89.87916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428834438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186581090092659,0.1865854561328888,-4.3658992581185885e-06,0.0,0.0001392840786138,0.0,0.0,7.619799613952637,0.0,0.0,0.0,0.2843132615089416,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907312870025,-2247.618896484375,304.1478881835937,0.8452841639518738,0.1582900881767273,0.1427938044071197,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290721893310547,-2188.680908203125,304.1346740722656,0.9124100208282472,0.1993560343980789,0.1391906440258026,293.0797119140625,297.1499938964844,293.1499938964844,0.179787203669548,-3857.8359375,304.15203857421875,0.9971795082092284,0.2851112782955169,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321152821183,-1552.9210205078125,296.7622375488281,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543485403061,0.8036398887634277,0.8036398887634277,1.0,1.0,-0.963826298713684,0.4009959101676941,0.56283038854599,0.182862639427185,0.0,0.0,0.2660174667835235,24.216068267822266,25.0,0.7477061748504639,-6165.33349609375,90.52146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378796398639679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875100135803222,0.187514379620552,-4.367915153125068e-06,0.0,0.0001399303000653,0.0,0.0,7.663527011871338,0.0,0.0,0.0,0.2844880223274231,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907312870025,-2247.618896484375,304.1478881835937,0.8452841639518738,0.1582900881767273,0.1427938044071197,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290721893310547,-2188.680908203125,304.1346740722656,0.9124100208282472,0.1993560343980789,0.1391906440258026,293.0797119140625,297.1499938964844,293.1499938964844,0.179787203669548,-3857.8359375,304.15203857421875,0.9971795082092284,0.2851112782955169,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321152821183,-1552.9210205078125,296.7622375488281,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543485403061,0.8036398887634277,0.8036398887634277,1.0,1.0,-0.963826298713684,0.4009959101676941,0.56283038854599,0.182862639427185,0.0,0.0,0.2660174667835235,24.216068267822266,25.0,0.7477061748504639,-6165.33349609375,90.52146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378796398639679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875100135803222,0.187514379620552,-4.367915153125068e-06,0.0,0.0001399303000653,0.0,0.0,7.663527011871338,0.0,0.0,0.0,0.2844880223274231,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979080125689506,-2251.643798828125,304.1478881835937,0.8459147810935974,0.1585809886455536,0.1430534124374389,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304711401462555,-2207.645751953125,304.1349182128906,0.9155778884887696,0.2010604441165924,0.140397772192955,293.0774230957031,297.1499938964844,293.1499938964844,0.1796345114707946,-3855.246337890625,304.1519470214844,0.997151494026184,0.2864504158496856,0.2448585331439972,293.0827941894531,297.1499938964844,293.1499938964844,0.0041446425020694,-1557.350830078125,296.7785949707031,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985444575548172,0.8035752773284912,0.8035752773284912,1.0,1.0,-0.9653943777084352,0.4016427397727966,0.5637516379356384,0.1833071112632751,0.0,0.0,0.2666173875331878,24.219104766845703,25.0,0.8138535022735596,-6176.607421875,90.83939361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.138192594051361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879527270793914,0.1879570931196212,-4.368884219729807e-06,0.0,0.000140247924719,0.0,0.0,7.684406280517578,0.0,0.0,0.0,0.2845715582370758,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981264859437942,-2255.689453125,304.1478576660156,0.8465369343757629,0.1588735878467559,0.1433145999908447,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318302899599075,-2226.0234375,304.1351928710937,0.918663740158081,0.20271036028862,0.141567513346672,293.0751953125,297.1499938964844,293.1499938964844,0.1794933825731277,-3852.854736328125,304.15185546875,0.9971257448196412,0.2878099679946899,0.2447153180837631,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573559865355,-1561.84130859375,296.79522705078125,0.5755943059921265,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858459472656,291.1409606933594,1.0,0.1987334042787552,0.8035058379173279,0.8035058379173279,1.0,1.0,-0.9669356346130372,0.40227872133255,0.5646569132804871,0.1837422102689743,0.0,0.0,0.2671935558319092,24.22325325012207,28.0,0.8781679272651672,-6187.642578125,91.15459442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1385004222393036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883797347545623,0.1883841156959533,-4.369823727756739e-06,0.0,0.0001405603252351,0.0,0.0,7.704567909240723,0.0,0.0,0.0,0.2846522927284241,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985977426171302,-2264.461181640625,304.1477966308594,0.8448337912559509,0.1594549864530563,0.1438499689102172,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344177275896072,-2260.91259765625,304.13580322265625,0.9205462336540222,0.2057270407676696,0.1437564343214035,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199655532837,-3899.0556640625,304.1466979980469,0.9976391792297364,0.2900814116001129,0.2477123141288757,293.07763671875,297.1499938964844,293.1499938964844,0.0041846046224236,-1571.6259765625,296.8276062011719,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927379846573,0.803367018699646,0.803367018699646,1.0,1.0,-0.9738908410072328,0.4052633047103882,0.5686275362968445,0.1854621469974517,0.0,0.0,0.2686794698238373,24.640342712402344,25.0,-4.480040073394775,-6219.974609375,93.24723052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074657440185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893129795789718,0.1893173605203628,-4.371657723822864e-06,0.0,0.0001411763951182,0.0,0.0,7.7483062744140625,0.0,0.0,0.0,0.2848274111747741,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985977426171302,-2264.461181640625,304.1477966308594,0.8448337912559509,0.1594549864530563,0.1438499689102172,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344177275896072,-2260.91259765625,304.13580322265625,0.9205462336540222,0.2057270407676696,0.1437564343214035,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199655532837,-3899.0556640625,304.1466979980469,0.9976391792297364,0.2900814116001129,0.2477123141288757,293.07763671875,297.1499938964844,293.1499938964844,0.0041846046224236,-1571.6259765625,296.8276062011719,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927379846573,0.803367018699646,0.803367018699646,1.0,1.0,-0.9738908410072328,0.4052633047103882,0.5686275362968445,0.1854621469974517,0.0,0.0,0.2686794698238373,24.640342712402344,25.0,-4.480040073394775,-6219.974609375,93.24723052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074657440185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893129795789718,0.1893173605203628,-4.371657723822864e-06,0.0,0.0001411763951182,0.0,0.0,7.7483062744140625,0.0,0.0,0.0,0.2848274111747741,4.0,0.0,1.0
