time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460716605186462,0.0,0.1443780362606048,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256661534309388,0.0,0.1456874310970306,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358677864074,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.5735369920730591,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032281994819641,0.8032281994819641,1.0,1.0,-0.9765048623085022,0.40632164478302,0.5701832175254822,0.1862530261278152,0.0,0.0,0.0,24.64433479309082,60.0,0.7021334171295166,-6253.72021484375,93.7862777709961,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909636855125427,0.1909680664539337,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825371265411377,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460716605186462,0.0,0.1443780362606048,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256661534309388,0.0,0.1456874310970306,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358677864074,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.5735369920730591,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032281994819641,0.8032281994819641,1.0,1.0,-0.9765048623085022,0.40632164478302,0.5701832175254822,0.1862530261278152,0.0,0.0,0.0,24.64433479309082,60.0,0.7021334171295166,-6253.72021484375,93.7862777709961,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909636855125427,0.1909680664539337,-4.374633590487065e-06,0.0,0.0,0.0,0.0,7.825371265411377,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.97900390625,0.0,0.0,0.0006243765819817,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0002767785626929,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58697509765625,0.0,0.0,0.000608651607763,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36212158203125,0.0,0.0,0.0011129645863547,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10650634765625,0.0,0.0,0.0013129182625561,291.158447265625,294.1499938964844,273.15399169921875,270.6177978515625,282.5166931152344,287.40283203125,291.14630126953125,0.0,0.0,0.481936901807785,0.481936901807785,1.0,1.0,-0.004927503876388,0.0089258486405015,-0.0039983452297747,-0.0266535859555006,0.0,0.0,0.0,-0.0288663897663354,60.0,-117.941650390625,-0.0,-1.5209278672045912e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.57164443866521e-18,-4.576872220136545e-18,5.2278707325242825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.97900390625,0.0,0.0,0.0006243765819817,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0002767785626929,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58697509765625,0.0,0.0,0.000608651607763,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36212158203125,0.0,0.0,0.0011129645863547,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10650634765625,0.0,0.0,0.0013129182625561,291.158447265625,294.1499938964844,273.15399169921875,270.6177978515625,282.5166931152344,287.40283203125,291.14630126953125,0.0,0.0,0.481936901807785,0.481936901807785,1.0,1.0,-0.004927503876388,0.0089258486405015,-0.0039983452297747,-0.0266535859555006,0.0,0.0,0.0,-0.0288663897663354,60.0,-117.941650390625,-0.0,-1.5209278672045912e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.57164443866521e-18,-4.576872220136545e-18,5.2278707325242825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9170227050781,0.0,0.0,0.0001158461163868,292.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.000110645967652,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.52154541015625,0.0,0.0,9.376922389492393e-05,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2851257324219,0.0,0.0,0.0001355643180431,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0781555175781,0.0,0.0,0.0005248568486422,291.1586303710937,294.1499938964844,273.1588439941406,270.62115478515625,282.34393310546875,283.751708984375,291.14404296875,0.0,0.0,0.3212912678718567,0.3212912678718567,1.0,1.0,-0.0011768697295337,0.0035921910312026,-0.0024153213016688,-0.0315595008432865,0.0,0.0,0.0,-0.0109810279682278,60.0,-63.05084228515625,-0.0,-9.44330764696133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.244441016387128e-20,2.700762471444108e-20,-4.5632145505698016e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8909912109375,0.0,0.0,0.0001003996949293,292.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001056000983226,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4979858398437,0.0,0.0,7.81291164457798e-05,292.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.26275634765625,0.0,0.0,0.0001058754714904,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0585327148437,0.0,0.0,0.0005009213928133,291.15869140625,294.1499938964844,273.16552734375,270.6259460449219,282.2543029785156,280.971923828125,291.1427001953125,0.0,0.0,0.1606456339359283,0.1606456339359283,1.0,1.0,-0.001070009660907,0.001020148396492,4.98611552757211e-05,-0.0341815538704395,0.0,0.0,0.0,-0.0113156726583838,60.0,-31.57320976257324,-0.0,-7.79381750248831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376702840021748e-20,1.8816522013010144e-20,-6.439818365194829e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8662109375,0.0,0.0,0.0001002439312287,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001055587708833,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4757995605469,0.0,0.0,7.796830323059112e-05,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2421264648437,0.0,0.0,0.0001055646498571,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0392761230469,0.0,0.0,0.0005007253494113,291.1587829589844,294.1499938964844,273.1739807128906,270.632080078125,282.16796875,278.9190673828125,291.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680202394723,4.871101566550352e-08,0.0010679714614525,-0.0352641381323337,0.0,0.0,0.0,-0.011667457409203,60.0,-19.8081111907959,-0.0,-7.778689337101241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2295912174217179e-20,1.877844908661283e-20,-6.4825373162924345e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.841552734375,0.0,0.0,0.0001002610370051,292.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001055791071848,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4537658691406,0.0,0.0,7.798085425747558e-05,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2216491699219,0.0,0.0,0.0001055798857123,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0201416015625,0.0,0.0,0.0005008218577131,291.15887451171875,294.1499938964844,273.1841125488281,270.6395263671875,282.0825500488281,277.4064025878906,291.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683218715712,1.3853878932934547e-08,0.0010683080181479,-0.0353303961455822,0.0,0.0,0.0,-0.0116804623976349,60.0,-15.54677391052246,-0.0,-7.78151019176221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.229333531273862e-20,-1.8776132334662828e-20,6.4827974258209905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7927551269531,0.0,0.0,0.0001003014622256,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001056217297445,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4100952148437,0.0,0.0,7.801227911841124e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1810607910156,0.0,0.0,0.0001056223918567,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98223876953125,0.0,0.0,0.0005010240129195,291.1590270996094,294.1499938964844,273.2091064453125,270.6581726074219,281.9144592285156,275.4756774902344,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.428653717041016,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293274728221099e-20,1.8776074173526008e-20,-6.482799445304909e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7927551269531,0.0,0.0,0.0001003014622256,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001056217297445,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4100952148437,0.0,0.0,7.801227911841124e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1810607910156,0.0,0.0,0.0001056223918567,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98223876953125,0.0,0.0,0.0005010240129195,291.1590270996094,294.1499938964844,273.2091064453125,270.6581726074219,281.9144592285156,275.4756774902344,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.428653717041016,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293274728221099e-20,1.8776074173526008e-20,-6.482799445304909e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7445983886719,0.0,0.0,0.0001003416982712,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001056641121977,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.36700439453125,0.0,0.0,7.804357301210985e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1410217285156,0.0,0.0,0.0001056647597579,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9448547363281,0.0,0.0,0.0005012250621803,291.1591491699219,294.1499938964844,273.2399597167969,270.6813659667969,281.75,274.4405212402344,291.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136131286621094,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7445983886719,0.0,0.0,0.0001003416982712,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001056641121977,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.36700439453125,0.0,0.0,7.804357301210985e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1410217285156,0.0,0.0,0.0001056647597579,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9448547363281,0.0,0.0,0.0005012250621803,291.1591491699219,294.1499938964844,273.2399597167969,270.6813659667969,281.75,274.4405212402344,291.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136131286621094,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.697021484375,0.0,0.0,0.0001003815996227,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001057061381288,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.324462890625,0.0,0.0,7.807461224729195e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1014709472656,0.0,0.0,0.0001057067856891,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90789794921875,0.0,0.0,0.0005014244234189,291.1592712402344,294.1499938964844,273.276123046875,270.70867919921875,281.5892333984375,273.8950500488281,291.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.0786714553833,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.697021484375,0.0,0.0,0.0001003815996227,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001057061381288,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.324462890625,0.0,0.0,7.807461224729195e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1014709472656,0.0,0.0,0.0001057067856891,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90789794921875,0.0,0.0,0.0005014244234189,291.1592712402344,294.1499938964844,273.276123046875,270.70867919921875,281.5892333984375,273.8950500488281,291.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.0786714553833,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6500549316406,0.0,0.0,0.0001004210935207,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001057477347785,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.282470703125,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0624389648437,0.0,0.0,0.0001057483677868,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8714599609375,0.0,0.0,0.0005016217473894,291.1593933105469,294.1499938964844,273.3170166015625,270.7396545410156,281.4321594238281,273.6184387207031,291.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048442840576172,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6500549316406,0.0,0.0,0.0001004210935207,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001057477347785,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.282470703125,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0624389648437,0.0,0.0,0.0001057483677868,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8714599609375,0.0,0.0,0.0005016217473894,291.1593933105469,294.1499938964844,273.3170166015625,270.7396545410156,281.4321594238281,273.6184387207031,291.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048442840576172,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6268310546875,0.0,0.0,0.0001004406658466,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001057683402905,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2616577148437,0.0,0.0,7.812054536771029e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0431213378906,0.0,0.0,0.0001057689732988,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533935546875,0.0,0.0,0.0005017194780521,291.1594543457031,294.1499938964844,273.33905029296875,270.7563781738281,281.35504150390625,273.54083251953125,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033703804016112,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60369873046875,0.0,0.0,0.0001004600926535,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001057888075592,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2409973144531,0.0,0.0,7.813565753167495e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0238952636719,0.0,0.0,0.0001057894332916,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83544921875,0.0,0.0,0.0005018165684305,291.15948486328125,294.1499938964844,273.362060546875,270.7738647460937,281.2788391113281,273.4899597167969,291.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018325805664062,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5579528808594,0.0,0.0,0.0001004985169856,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001058292764355,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2000732421875,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.98583984375,0.0,0.0,0.0001058298948919,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998962402344,0.0,0.0,0.0005020085372962,291.1595764160156,294.1499938964844,273.41070556640625,270.81085205078125,281.1292419433594,273.44256591796875,291.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985343933105469,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5579528808594,0.0,0.0,0.0001004985169856,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001058292764355,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2000732421875,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.98583984375,0.0,0.0,0.0001058298948919,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998962402344,0.0,0.0,0.0005020085372962,291.1595764160156,294.1499938964844,273.41070556640625,270.81085205078125,281.1292419433594,273.44256591796875,291.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985343933105469,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51275634765625,0.0,0.0,0.0001005362792056,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001058690468198,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1596374511719,0.0,0.0,7.819491293048486e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9482727050781,0.0,0.0,0.0001058696580003,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7648010253906,0.0,0.0,0.0005021971883252,291.1596374511719,294.1499938964844,273.4623413085937,270.8501892089844,280.9833984375,273.4408874511719,291.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949542045593262,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51275634765625,0.0,0.0,0.0001005362792056,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001058690468198,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1596374511719,0.0,0.0,7.819491293048486e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9482727050781,0.0,0.0,0.0001058696580003,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7648010253906,0.0,0.0,0.0005021971883252,291.1596374511719,294.1499938964844,273.4623413085937,270.8501892089844,280.9833984375,273.4408874511719,291.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949542045593262,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4681396484375,0.0,0.0,0.000100573299278,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001059080386767,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1197204589844,0.0,0.0,7.822370389476418e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91119384765625,0.0,0.0,0.0001059086425811,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.73016357421875,0.0,0.0,0.0005023821140639,291.1596984863281,294.1499938964844,273.5164489746094,270.8913879394531,280.8412475585937,273.4646911621094,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911327362060549,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4681396484375,0.0,0.0,0.000100573299278,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001059080386767,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1197204589844,0.0,0.0,7.822370389476418e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91119384765625,0.0,0.0,0.0001059086425811,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.73016357421875,0.0,0.0,0.0005023821140639,291.1596984863281,294.1499938964844,273.5164489746094,270.8913879394531,280.8412475585937,273.4646911621094,291.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911327362060549,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4241027832031,0.0,0.0,0.0001006094826152,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001059461501426,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.080322265625,0.0,0.0,7.825184729881585e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.87457275390625,0.0,0.0,0.0001059467467712,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6959533691406,0.0,0.0,0.0005025629070587,291.15972900390625,294.1499938964844,273.5723876953125,270.9340209960937,280.70281982421875,273.5032958984375,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871127128601074,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4241027832031,0.0,0.0,0.0001006094826152,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001059461501426,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.080322265625,0.0,0.0,7.825184729881585e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.87457275390625,0.0,0.0,0.0001059467467712,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6959533691406,0.0,0.0,0.0005025629070587,291.15972900390625,294.1499938964844,273.5723876953125,270.9340209960937,280.70281982421875,273.5032958984375,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871127128601074,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4022827148437,0.0,0.0,0.0001006272359518,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001059648493537,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0608215332031,0.0,0.0,7.826565706636757e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8564147949219,0.0,0.0,0.0001059654387063,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789855957031,0.0,0.0,0.0005026516155339,291.1597595214844,294.1499938964844,273.6009216308594,270.95574951171875,280.63494873046875,273.526123046875,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850417137145996,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.380615234375,0.0,0.0,0.0001006447491818,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001059832939063,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0414123535156,0.0,0.0,7.827927765902132e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8384094238281,0.0,0.0,0.0001059838832588,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66217041015625,0.0,0.0,0.0005027391016483,291.1597595214844,294.1499938964844,273.6296691894531,270.9776916503906,280.5680236816406,273.550537109375,291.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829376220703123,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3376770019531,0.0,0.0,0.0001006790189421,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.000106019382656,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.00299072265625,0.0,0.0,7.830592949176207e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8026733398437,0.0,0.0,0.0001060199647326,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6287841796875,0.0,0.0,0.000502910290379,291.15972900390625,294.1499938964844,273.68768310546875,271.0218811035156,280.43682861328125,273.6028137207031,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786520957946776,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3376770019531,0.0,0.0,0.0001006790189421,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.000106019382656,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.00299072265625,0.0,0.0,7.830592949176207e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8026733398437,0.0,0.0,0.0001060199647326,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6287841796875,0.0,0.0,0.000502910290379,291.15972900390625,294.1499938964844,273.68768310546875,271.0218811035156,280.43682861328125,273.6028137207031,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786520957946776,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2952880859375,0.0,0.0,0.0001007121900329,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001060543218045,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9650573730469,0.0,0.0,7.833173003746197e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674255371094,0.0,0.0,0.0001060548966052,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958557128906,0.0,0.0,0.0005030760657973,291.1596984863281,294.1499938964844,273.7458190917969,271.0661926269531,280.3092041015625,273.6579895019531,291.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742980003356934,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2952880859375,0.0,0.0,0.0001007121900329,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001060543218045,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9650573730469,0.0,0.0,7.833173003746197e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674255371094,0.0,0.0,0.0001060548966052,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958557128906,0.0,0.0,0.0005030760657973,291.1596984863281,294.1499938964844,273.7458190917969,271.0661926269531,280.3092041015625,273.6579895019531,291.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742980003356934,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25341796875,0.0,0.0,0.0001007441896945,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001060880240402,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9276123046875,0.0,0.0,7.835662108846009e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73260498046875,0.0,0.0,0.0001060885915649,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633239746094,0.0,0.0,0.0005032359040342,291.15966796875,294.1499938964844,273.8035888671875,271.1101989746094,280.18505859375,273.714599609375,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699189186096191,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25341796875,0.0,0.0,0.0001007441896945,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001060880240402,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9276123046875,0.0,0.0,7.835662108846009e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73260498046875,0.0,0.0,0.0001060885915649,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633239746094,0.0,0.0,0.0005032359040342,291.15966796875,294.1499938964844,273.8035888671875,271.1101989746094,280.18505859375,273.714599609375,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699189186096191,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21209716796875,0.0,0.0,0.0001007749306154,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.890625,0.0,0.0,7.83805298851803e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6982116699219,0.0,0.0,0.0001061209623003,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5311889648437,0.0,0.0,0.0005033895140513,291.1595764160156,294.1499938964844,273.8603820800781,271.1534729003906,280.0643005371094,273.7716369628906,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655574798583984,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21209716796875,0.0,0.0,0.0001007749306154,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.890625,0.0,0.0,7.83805298851803e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6982116699219,0.0,0.0,0.0001061209623003,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5311889648437,0.0,0.0,0.0005033895140513,291.1595764160156,294.1499938964844,273.8603820800781,271.1534729003906,280.0643005371094,273.7716369628906,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655574798583984,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1916198730469,0.0,0.0,0.0001007898026728,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001061360671883,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.872314453125,0.0,0.0,7.839209138182923e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811828613281,0.0,0.0,0.0001061366201611,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152893066406,0.0,0.0,0.0005034637870267,291.1595153808594,294.1499938964844,273.8882141113281,271.1746826171875,280.00518798828125,273.800048828125,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.633965492248535,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1712951660156,0.0,0.0,0.0001008043254842,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001061513612512,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8540954589844,0.0,0.0,7.840339094400406e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6642761230469,0.0,0.0,0.000106151914224,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4994812011719,0.0,0.0,0.0005035363719798,291.15948486328125,294.1499938964844,273.91558837890625,271.1955261230469,279.9468994140625,273.8282775878906,291.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612560272216797,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1309814453125,0.0,0.0,0.0001008322942652,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001061808216036,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81805419921875,0.0,0.0,7.842513878131285e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307373046875,0.0,0.0,0.0001061813600244,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681396484375,0.0,0.0,0.000503676070366,291.1593322753906,294.1499938964844,273.9687194824219,271.2359619140625,279.8327331542969,273.8838195800781,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57057285308838,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
