time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227294921875,0.0,0.0,0.0001001668424578,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,7.790756353642792e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,0.0001054805834428,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,0.0005003525293432,291.1488037109375,294.1499938964844,274.1258850097656,271.39111328125,278.0301818847656,274.1496276855469,290.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733530757065182e-08,0.0010672844946384,-0.0350172407925128,0.0,0.0,0.0,-0.0116211120039224,60.0,-12.23475170135498,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227294921875,0.0,0.0,0.0001001668424578,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,7.790756353642792e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,0.0001054805834428,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,0.0005003525293432,291.1488037109375,294.1499938964844,274.1258850097656,271.39111328125,278.0301818847656,274.1496276855469,290.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733530757065182e-08,0.0010672844946384,-0.0350172407925128,0.0,0.0,0.0,-0.0116211120039224,60.0,-12.23475170135498,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39190673828125,0.0,0.0,0.0001000017655314,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001053063460858,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,7.777917198836803e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,0.0001053067535394,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920593261719,0.0,0.0,0.0004995279596187,291.1478271484375,294.1499938964844,274.1105041503906,271.3863830566406,277.9563293457031,274.1351013183594,290.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219849586486816,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39190673828125,0.0,0.0,0.0001000017655314,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001053063460858,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,7.777917198836803e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,0.0001053067535394,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920593261719,0.0,0.0,0.0004995279596187,291.1478271484375,294.1499938964844,274.1105041503906,271.3863830566406,277.9563293457031,274.1351013183594,290.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219849586486816,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36151123046875,0.0,0.0,9.98328032437712e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001051284270943,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0001051288272719,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682556152344,0.0,0.0,0.0004986840067431,291.14678955078125,294.1499938964844,274.09478759765625,271.3819885253906,277.8836975097656,274.1202697753906,290.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204485893249512,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36151123046875,0.0,0.0,9.98328032437712e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001051284270943,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0001051288272719,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682556152344,0.0,0.0,0.0004986840067431,291.14678955078125,294.1499938964844,274.09478759765625,271.3819885253906,277.8836975097656,274.1202697753906,290.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204485893249512,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,9.966264042304827e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0001049496349878,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447570800781,0.0,0.0,0.0004978340002708,291.14569091796875,294.1499938964844,274.07879638671875,271.3778686523437,277.812255859375,274.10516357421875,290.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.188987731933594,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,9.966264042304827e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0001049496349878,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447570800781,0.0,0.0,0.0004978340002708,291.14569091796875,294.1499938964844,274.07879638671875,271.3778686523437,277.812255859375,274.10516357421875,290.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.188987731933594,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,9.957791917258874e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001048600242938,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,7.7449505624827e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,0.0001048604171955,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331298828125,0.0,0.0,0.0004974107723683,291.1451416015625,294.1499938964844,274.0707092285156,271.3758850097656,277.7769775390625,274.0975341796875,290.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.18128776550293,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,9.949384548235685e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001047714904416,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,7.738411659374833e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0001047718833433,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8215637207031,0.0,0.0,0.0004969908623024,291.1445617675781,294.1499938964844,274.0625305175781,271.3739929199219,277.7419738769531,274.0898132324219,290.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.173672676086426,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,9.932878310792148e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0488586425781,0.0,0.0,7.725573959760368e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0001045980679919,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,0.0004961663507856,291.1434020996094,294.1499938964844,274.0459899902344,271.370361328125,277.6728210449219,274.0741882324219,290.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.011103325523436,60.0,-12.15883731842041,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,9.932878310792148e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0488586425781,0.0,0.0,7.725573959760368e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0001045980679919,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,0.0004961663507856,291.1434020996094,294.1499938964844,274.0459899902344,271.370361328125,277.6728210449219,274.0741882324219,290.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.011103325523436,60.0,-12.15883731842041,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.916959970723838e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,7.713193190284073e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,0.0001044304372044,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760314941406,0.0,0.0,0.0004953712341375,291.14215087890625,294.1499938964844,274.0291748046875,271.366943359375,277.6047668457031,274.0583190917969,290.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.14475440979004,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.916959970723838e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,7.713193190284073e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,0.0001044304372044,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760314941406,0.0,0.0,0.0004953712341375,291.14215087890625,294.1499938964844,274.0291748046875,271.366943359375,277.6047668457031,274.0583190917969,290.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.14475440979004,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,9.901814337354152e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.866943359375,0.0,0.0,0.0001042709409375,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536926269531,0.0,0.0,0.0004946147091686,291.1408996582031,294.1499938964844,274.0120849609375,271.3637084960937,277.53778076171875,274.04217529296875,290.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.131667137145996,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,9.901814337354152e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.866943359375,0.0,0.0,0.0001042709409375,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536926269531,0.0,0.0,0.0004946147091686,291.1408996582031,294.1499938964844,274.0120849609375,271.3637084960937,277.53778076171875,274.04217529296875,290.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.131667137145996,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,9.887595660984516e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001041208452079,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434143066406,0.0,0.0,0.0001041212162817,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,0.0004939044592902,291.1395568847656,294.1499938964844,273.9947814941406,271.3606262207031,277.47186279296875,274.0257873535156,290.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235506340861,60.0,-12.119789123535156,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,9.887595660984516e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001041208452079,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434143066406,0.0,0.0,0.0001041212162817,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,0.0004939044592902,291.1395568847656,294.1499938964844,273.9947814941406,271.3606262207031,277.47186279296875,274.0257873535156,290.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235506340861,60.0,-12.119789123535156,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,9.880891593638808e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001040502465912,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95965576171875,0.0,0.0,7.685139280511066e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8317565917969,0.0,0.0,0.000104050610389,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7207336425781,0.0,0.0,0.0004935695906169,291.1388854980469,294.1499938964844,273.98602294921875,271.3591613769531,277.4393005371094,274.0175170898437,290.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528257116675,1.2041146746355482e-08,0.001052813604474,-0.0305894631892442,0.0,0.0,0.0,-0.0107821281999349,60.0,-12.114391326904297,-0.0,-7.557395065305172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,9.874438546830788e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.000103982303699,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,7.680120324948803e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201599121094,0.0,0.0,0.0001039826602209,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098693847656,0.0,0.0,0.0004932472947984,291.13818359375,294.1499938964844,273.9772033691406,271.3576965332031,277.406982421875,274.0091552734375,290.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521379299461,1.1960724854986893e-08,0.001052125939168,-0.0303790085017681,0.0,0.0,0.0,-0.0107422592118382,60.0,-12.10932731628418,-0.0,-7.54752491616273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,9.862417209660634e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001038557165884,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.922607421875,0.0,0.0,7.670770719414577e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972106933594,0.0,0.0,0.0001038560731103,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883544921875,0.0,0.0,0.0004926467663608,291.1367492675781,294.1499938964844,273.9593811035156,271.3548889160156,277.3430480957031,273.99224853515625,290.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.100297927856444,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,9.862417209660634e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001038557165884,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.922607421875,0.0,0.0,7.670770719414577e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972106933594,0.0,0.0,0.0001038560731103,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883544921875,0.0,0.0,0.0004926467663608,291.1367492675781,294.1499938964844,273.9593811035156,271.3548889160156,277.3430480957031,273.99224853515625,290.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.100297927856444,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,9.8516269645188e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89825439453125,0.0,0.0,7.662377902306616e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745056152344,0.0,0.0,0.0001037424372043,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6670837402344,0.0,0.0,0.0004921078216284,291.13525390625,294.1499938964844,273.9413452148437,271.3521423339844,277.2799987792969,273.9751281738281,290.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092806816101074,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,9.8516269645188e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89825439453125,0.0,0.0,7.662377902306616e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745056152344,0.0,0.0,0.0001037424372043,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6670837402344,0.0,0.0,0.0004921078216284,291.13525390625,294.1499938964844,273.9413452148437,271.3521423339844,277.2799987792969,273.9751281738281,290.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092806816101074,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,9.842117287917064e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001036419562296,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,7.654981891391799e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0001036422981997,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,0.0004916327889077,291.1337280273437,294.1499938964844,273.923095703125,271.3494873046875,277.2178039550781,273.9577331542969,290.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087056159973145,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,9.842117287917064e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001036419562296,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,7.654981891391799e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0001036422981997,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,0.0004916327889077,291.1337280273437,294.1499938964844,273.923095703125,271.3494873046875,277.2178039550781,273.9577331542969,290.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087056159973145,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,9.833929652813822e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001035557361319,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504333496094,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298583984375,0.0,0.0,0.0001035560781019,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,0.0004912238218821,291.13214111328125,294.1499938964844,273.9046325683594,271.34686279296875,277.1564636230469,273.9400939941406,290.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08306121826172,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,9.833929652813822e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001035557361319,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504333496094,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298583984375,0.0,0.0,0.0001035560781019,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,0.0004912238218821,291.13214111328125,294.1499938964844,273.9046325683594,271.34686279296875,277.1564636230469,273.9400939941406,290.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08306121826172,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387268066406,0.0,0.0,9.830343333305792e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001035179739119,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.838623046875,0.0,0.0,7.645824371138588e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7188720703125,0.0,0.0,0.0001035183158819,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148986816406,0.0,0.0,0.0004910447169095,291.13134765625,294.1499938964844,273.89532470703125,271.3455505371094,277.12615966796875,273.9311828613281,290.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411115607984357e-08,0.0010474262526258,-0.0289406478404998,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.08176612854004,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257263183594,0.0,0.0,9.827112080529332e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001034839442581,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269348144531,0.0,0.0,7.643310527782887e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079467773437,0.0,0.0,0.0001034842789522,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0004908833070658,291.1305236816406,294.1499938964844,273.8859558105469,271.34423828125,277.0960693359375,273.9222106933594,290.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.08092975616455,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,9.82166311587207e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0001034265733323,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036804199219,0.0,0.0,7.639073010068387e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0001034269007504,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,0.0004906111280433,291.1288146972656,294.1499938964844,273.8670654296875,271.34161376953125,277.0364685058594,273.904052734375,290.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08055019378662,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,9.82166311587207e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0001034265733323,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036804199219,0.0,0.0,7.639073010068387e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0001034269007504,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,0.0004906111280433,291.1288146972656,294.1499938964844,273.8670654296875,271.34161376953125,277.0364685058594,273.904052734375,290.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08055019378662,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.974365234375,0.0,0.0,9.817662066780032e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0001033844455378,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807006835937,0.0,0.0,7.6359610829968e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0001033847729559,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641784667969,0.0,0.0,0.0004904113011434,291.1270751953125,294.1499938964844,273.8479919433594,271.3389587402344,276.97760009765625,273.8856506347656,290.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08201503753662,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.974365234375,0.0,0.0,9.817662066780032e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0001033844455378,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807006835937,0.0,0.0,7.6359610829968e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0001033847729559,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641784667969,0.0,0.0,0.0004904113011434,291.1270751953125,294.1499938964844,273.8479919433594,271.3389587402344,276.97760009765625,273.8856506347656,290.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08201503753662,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491271972656,0.0,0.0,9.815154044190422e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579650878906,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435546875,0.0,0.0,0.0001033583539538,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54425048828125,0.0,0.0,0.0004902860382571,291.1252746582031,294.1499938964844,273.8287353515625,271.3362731933594,276.9195251464844,273.86700439453125,290.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085432052612305,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491271972656,0.0,0.0,9.815154044190422e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0001033580338116,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579650878906,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435546875,0.0,0.0,0.0001033583539538,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54425048828125,0.0,0.0,0.0004902860382571,291.1252746582031,294.1499938964844,273.8287353515625,271.3362731933594,276.9195251464844,273.86700439453125,290.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085432052612305,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92413330078125,0.0,0.0,9.814211807679384e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,7.63327770982869e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62255859375,0.0,0.0,0.0001033484368235,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245056152344,0.0,0.0,0.0004902390064671,291.1234436035156,294.1499938964844,273.8092956542969,271.33349609375,276.8621520996094,273.84814453125,290.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090858459472656,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92413330078125,0.0,0.0,9.814211807679384e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,7.63327770982869e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62255859375,0.0,0.0,0.0001033484368235,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245056152344,0.0,0.0,0.0004902390064671,291.1234436035156,294.1499938964844,273.8092956542969,271.33349609375,276.8621520996094,273.84814453125,290.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090858459472656,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117431640625,0.0,0.0,9.814371151151136e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001033497974276,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72430419921875,0.0,0.0,7.633401401108131e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61212158203125,0.0,0.0,0.0001033501175697,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5147399902344,0.0,0.0,0.000490246922709,291.1224975585937,294.1499938964844,273.7995300292969,271.3320617675781,276.833740234375,273.8385925292969,290.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211906070229816e-08,0.0010457226308062,-0.0284192599356174,0.0,0.0,0.0,-0.0103710368275642,60.0,-12.094388961791992,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
