time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994445800781,0.0,0.0,9.814959776122124e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0001033559965435,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,7.633859058842063e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60174560546875,0.0,0.0,0.0001033563094097,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050048828125,0.0,0.0,0.0004902763175778,291.1215515136719,294.1499938964844,273.7897033691406,271.33062744140625,276.8055114746094,273.8289794921875,290.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219216666802367e-08,0.001045785145834,-0.0284383948892354,0.0,0.0,0.0,-0.010374660603702,60.0,-12.098475456237791,-0.0,-7.456823425400216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,9.817444515647368e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.000103382168163,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.691162109375,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001033824737532,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48565673828125,0.0,0.0,0.0004904004745185,291.1195983886719,294.1499938964844,273.7699279785156,271.3276062011719,276.7495422363281,273.8096008300781,290.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108193397521973,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,9.817444515647368e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.000103382168163,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.691162109375,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001033824737532,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48565673828125,0.0,0.0,0.0004904004745185,291.1195983886719,294.1499938964844,273.7699279785156,271.3276062011719,276.7495422363281,273.8096008300781,290.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108193397521973,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507385253906,0.0,0.0,9.821895218919964e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.000103429039882,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693420410156,0.0,0.0,7.639253453817219e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5607604980469,0.0,0.0,0.0001034293454722,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46649169921875,0.0,0.0,0.0004906228277832,291.1175842285156,294.1499938964844,273.75,271.324462890625,276.6941833496094,273.7899780273437,290.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305561820051936e-08,0.0010465233353897,-0.0286643858999013,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.120360374450684,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507385253906,0.0,0.0,9.821895218919964e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.000103429039882,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693420410156,0.0,0.0,7.639253453817219e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5607604980469,0.0,0.0,0.0001034293454722,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46649169921875,0.0,0.0,0.0004906228277832,291.1175842285156,294.1499938964844,273.75,271.324462890625,276.6941833496094,273.7899780273437,290.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305561820051936e-08,0.0010465233353897,-0.0286643858999013,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.120360374450684,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8267517089844,0.0,0.0,9.828241309151052e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001034958622767,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54052734375,0.0,0.0,0.0001034961678669,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.447509765625,0.0,0.0,0.0004909398267045,291.1155090332031,294.1499938964844,273.7300109863281,271.3215026855469,276.63946533203125,273.7701110839844,290.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135018348693848,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8267517089844,0.0,0.0,9.828241309151052e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001034958622767,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54052734375,0.0,0.0,0.0001034961678669,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.447509765625,0.0,0.0,0.0004909398267045,291.1155090332031,294.1499938964844,273.7300109863281,271.3215026855469,276.63946533203125,273.7701110839844,290.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135018348693848,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,9.836281242314726e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001035805398714,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62628173828125,0.0,0.0,7.65044242143631e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205078125,0.0,0.0,0.0001035808381857,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,0.0004913414595648,291.1134033203125,294.1499938964844,273.7099914550781,271.3190002441406,276.5853576660156,273.75006103515625,290.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.151923179626465,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,9.836281242314726e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001035805398714,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62628173828125,0.0,0.0,7.65044242143631e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205078125,0.0,0.0,0.0001035808381857,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,0.0004913414595648,291.1134033203125,294.1499938964844,273.7099914550781,271.3190002441406,276.5853576660156,273.75006103515625,290.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.151923179626465,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7912292480469,0.0,0.0,9.840943675953896e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001036296307574,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156616210937,0.0,0.0,7.654068758711219e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51055908203125,0.0,0.0,0.0001036299290717,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193420410156,0.0,0.0,0.0004915743484161,291.1123046875,294.1499938964844,273.70001220703125,271.3179016113281,276.5585327148437,273.739990234375,290.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542804934094876e-08,0.0010485517559573,-0.0292853042483329,0.0,0.0,0.0,-0.0105350753292441,60.0,-12.161206245422363,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77947998046875,0.0,0.0,9.846018656389788e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0001036830799421,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050720214844,0.0,0.0,7.658015965716913e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,0.0001036833709804,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100341796875,0.0,0.0,0.0004918279009871,291.1112060546875,294.1499938964844,273.69000244140625,271.3169250488281,276.5318603515625,273.7298889160156,290.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606020144938613e-08,0.0010490922722965,-0.0294507462531328,0.0,0.0,0.0,-0.0105664134025573,60.0,-12.1710205078125,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654724121094,0.0,0.0,9.85262740869075e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001037526672007,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924072265625,0.0,0.0,7.663155702175573e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48883056640625,0.0,0.0,0.000103752965515,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39892578125,0.0,0.0,0.0004921579966321,291.10986328125,294.1499938964844,273.6780090332031,271.3158569335937,276.5,273.7177124023437,290.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.1688339185411678e-08,0.0010497961193323,-0.029666181653738,0.0,0.0,0.0,-0.0106072220951318,60.0,-12.183419227600098,-0.0,-7.514142907893985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75616455078125,0.0,0.0,9.857368422672153e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001038026020978,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5840148925781,0.0,0.0,7.666843885090202e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,0.0001038028931361,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3915405273437,0.0,0.0,0.0004923948436044,291.1089782714844,294.1499938964844,273.6700134277344,271.3152160644531,276.4788818359375,273.7095642089844,290.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.192065238952637,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7330627441406,0.0,0.0,9.870398207567632e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001039398048305,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56317138671875,0.0,0.0,7.676977111259475e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4614562988281,0.0,0.0,0.0001039400958688,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731994628906,0.0,0.0,0.0004930457216687,291.106689453125,294.1499938964844,273.6499938964844,271.3138732910156,276.42645263671875,273.6891784667969,290.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215222358703612,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7330627441406,0.0,0.0,9.870398207567632e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001039398048305,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56317138671875,0.0,0.0,7.676977111259475e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4614562988281,0.0,0.0,0.0001039400958688,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731994628906,0.0,0.0,0.0004930457216687,291.106689453125,294.1499938964844,273.6499938964844,271.3138732910156,276.42645263671875,273.6891784667969,290.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215222358703612,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71014404296875,0.0,0.0,9.885082545224576e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54248046875,0.0,0.0,7.68839890952222e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421081542969,0.0,0.0,0.000104094731796,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0004937792546115,291.1043395996094,294.1499938964844,273.6300048828125,271.31280517578125,276.37457275390625,273.668701171875,290.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240468978881836,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71014404296875,0.0,0.0,9.885082545224576e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54248046875,0.0,0.0,7.68839890952222e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421081542969,0.0,0.0,0.000104094731796,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0004937792546115,291.1043395996094,294.1499938964844,273.6300048828125,271.31280517578125,276.37457275390625,273.668701171875,290.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240468978881836,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,9.901425801217556e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001042665535351,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5219421386719,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,0.0001042668300215,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,0.0004945956170558,291.1019287109375,294.1499938964844,273.6099853515625,271.3119812011719,276.3231811523437,273.64813232421875,290.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26779556274414,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,9.901425801217556e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001042665535351,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5219421386719,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,0.0001042668300215,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,0.0004945956170558,291.1019287109375,294.1499938964844,273.6099853515625,271.3119812011719,276.3231811523437,273.64813232421875,290.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26779556274414,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761474609375,0.0,0.0,9.910235530696808e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001043593219947,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5117492675781,0.0,0.0,7.707961776759475e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4133605957031,0.0,0.0,0.000104359605757,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32794189453125,0.0,0.0,0.0004950356669723,291.1007080078125,294.1499938964844,273.6000061035156,271.3116455078125,276.2976989746094,273.6378173828125,290.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405985572172541e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.28227424621582,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649169921875,0.0,0.0,9.91945416899398e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0001044564050971,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5016174316406,0.0,0.0,7.715132232988253e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4038391113281,0.0,0.0,0.0001044566815835,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190002441406,0.0,0.0,0.0004954962059855,291.0994567871094,294.1499938964844,273.5899963378906,271.3113708496094,276.2723388671875,273.62750244140625,290.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835923623965e-08,0.00105691421777,-0.0318446643650531,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.297280311584473,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.642578125,0.0,0.0,9.939109440892936e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814147949219,0.0,0.0,7.730419747531414e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38494873046875,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012084960937,0.0,0.0,0.0004964779946021,291.096923828125,294.1499938964844,273.57000732421875,271.3109130859375,276.221923828125,273.6068420410156,290.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328739166259766,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.642578125,0.0,0.0,9.939109440892936e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814147949219,0.0,0.0,7.730419747531414e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38494873046875,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012084960937,0.0,0.0,0.0004964779946021,291.096923828125,294.1499938964844,273.57000732421875,271.3109130859375,276.221923828125,273.6068420410156,290.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328739166259766,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62042236328125,0.0,0.0,9.960456372937188e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001048881822498,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613647460937,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835388183594,0.0,0.0,0.0004975443589501,291.0943298339844,294.1499938964844,273.54998779296875,271.3105773925781,276.1719970703125,273.58612060546875,290.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362333297729492,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62042236328125,0.0,0.0,9.960456372937188e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001048881822498,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613647460937,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835388183594,0.0,0.0,0.0004975443589501,291.0943298339844,294.1499938964844,273.54998779296875,271.3105773925781,276.1719970703125,273.58612060546875,290.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362333297729492,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,9.983473137253895e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,7.764924521325156e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659606933594,0.0,0.0,0.0004986941348761,291.0916748046875,294.1499938964844,273.5299987792969,271.3103332519531,276.1225280761719,273.5653686523437,290.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39805030822754,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,9.983473137253895e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,7.764924521325156e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659606933594,0.0,0.0,0.0004986941348761,291.0916748046875,294.1499938964844,273.5299987792969,271.3103332519531,276.1225280761719,273.5653686523437,290.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39805030822754,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765686035156,0.0,0.0,0.0001000815100269,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,7.784118497511372e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290100097656,0.0,0.0,0.0001053906962624,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,0.0004999268567189,291.0889892578125,294.1499938964844,273.510009765625,271.31011962890625,276.073486328125,273.5445861816406,290.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.435874938964844,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765686035156,0.0,0.0,0.0001000815100269,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,7.784118497511372e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290100097656,0.0,0.0,0.0001053906962624,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,0.0004999268567189,291.0889892578125,294.1499938964844,273.510009765625,271.31011962890625,276.073486328125,273.5445861816406,290.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.435874938964844,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56573486328125,0.0,0.0,0.0001002112112473,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0001055270113283,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.411865234375,0.0,0.0,7.794206612743437e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197937011719,0.0,0.0,0.0001055272805388,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,0.0005005747079849,291.08758544921875,294.1499938964844,273.5,271.3099975585937,276.0491027832031,273.5341796875,290.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787435193535202e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.455606460571287,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549011230469,0.0,0.0,0.0001003449433483,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001056678447639,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.402099609375,0.0,0.0,7.804608321748674e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31060791015625,0.0,0.0,0.0001056681066984,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.231201171875,0.0,0.0,0.0005012427573092,291.0862121582031,294.1499938964844,273.489990234375,271.30987548828125,276.0248718261719,273.52374267578125,290.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053024178847e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.475866317749023,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53338623046875,0.0,0.0,0.0001006240927381,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0001059618007275,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825988769531,0.0,0.0,7.826319051673636e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.000105962062662,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139892578125,0.0,0.0,0.000502637180034,291.0833435058594,294.1499938964844,273.4700012207031,271.3096008300781,275.9766540527344,273.5029296875,290.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.517796516418455,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53338623046875,0.0,0.0,0.0001006240927381,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0001059618007275,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825988769531,0.0,0.0,7.826319051673636e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.000105962062662,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139892578125,0.0,0.0,0.000502637180034,291.0833435058594,294.1499938964844,273.4700012207031,271.3096008300781,275.9766540527344,273.5029296875,290.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.517796516418455,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,0.0001009191837511,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001062725496012,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632202148437,0.0,0.0,7.849271059967577e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.274169921875,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,0.000504111230839,291.0804443359375,294.1499938964844,273.45001220703125,271.3092346191406,275.9288635253906,273.4820556640625,290.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.56178855895996,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,0.0001009191837511,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001062725496012,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632202148437,0.0,0.0,7.849271059967577e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.274169921875,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,0.000504111230839,291.0804443359375,294.1499938964844,273.45001220703125,271.3092346191406,275.9288635253906,273.4820556640625,290.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.56178855895996,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49078369140625,0.0,0.0,0.0001012293942039,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0001065992182702,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17987060546875,0.0,0.0,0.0005056607769802,291.0774841308594,294.1499938964844,273.42999267578125,271.3087158203125,275.8814392089844,273.4612121582031,290.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607765197753906,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49078369140625,0.0,0.0,0.0001012293942039,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0001065992182702,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17987060546875,0.0,0.0,0.0005056607769802,291.0774841308594,294.1499938964844,273.42999267578125,271.3087158203125,275.8814392089844,273.4612121582031,290.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607765197753906,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,0.0001015539164654,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248596191406,0.0,0.0,7.898639159975573e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629333496094,0.0,0.0,0.0005072818603366,291.074462890625,294.1499938964844,273.4100036621094,271.3080444335937,275.8343811035156,273.4403381347656,290.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655624389648438,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,0.0001015539164654,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248596191406,0.0,0.0,7.898639159975573e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629333496094,0.0,0.0,0.0005072818603366,291.074462890625,294.1499938964844,273.4100036621094,271.3080444335937,275.8343811035156,273.4403381347656,290.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655624389648438,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
