time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,0.0001030926141538,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001085613694158,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573181152344,0.0,0.0,8.018314838409424e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.0001085615149349,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,0.0005149684147909,290.90264892578125,294.1499938964844,272.6099853515625,271.0268859863281,274.2498779296875,272.6355285644531,290.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376446947992008e-08,0.0010984321124851,-0.0445409938693046,0.0,0.0,0.0,-0.013427048921585,60.0,-13.199543952941896,-0.0,-8.226587056014979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,0.0001030926141538,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001085613694158,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573181152344,0.0,0.0,8.018314838409424e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.0001085615149349,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,0.0005149684147909,290.90264892578125,294.1499938964844,272.6099853515625,271.0268859863281,274.2498779296875,272.6355285644531,290.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376446947992008e-08,0.0010984321124851,-0.0445409938693046,0.0,0.0,0.0,-0.013427048921585,60.0,-13.199543952941896,-0.0,-8.226587056014979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.0001030909334076,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001085596013581,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,8.01818459876813e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60113525390625,0.0,0.0,0.0001085597468772,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,0.00051495997468,290.9000244140625,294.1499938964844,272.6000061035156,271.0226135253906,274.2337951660156,272.6256103515625,290.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.7374341965137322e-08,0.0010984140681102,-0.0445354916155338,0.0,0.0,0.0,-0.0134260049089789,60.0,-13.20089626312256,-0.0,-8.226317760318126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,0.000103108541225,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0001085781404981,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,8.019553933991119e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,0.0001085782860172,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0005150479264557,290.8973999023437,294.1499938964844,272.5899963378906,271.0184326171875,274.2178039550781,272.6156311035156,290.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986188426613,1.7396269313962875e-08,0.0010986013803631,-0.0445927865803241,0.0,0.0,0.0,-0.0134368753060698,60.0,-13.20451545715332,-0.0,-8.229126535752584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099304199219,0.0,0.0,0.0001032057698466,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001086805277736,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294250488281,0.0,0.0,8.02711583673954e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,0.0001086806732928,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.0005155336111783,290.8921203613281,294.1499938964844,272.57000732421875,271.0101318359375,274.1859436035156,272.5956420898437,290.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517400863198418e-08,0.0010996367782354,-0.04490926861763,0.0,0.0,0.0,-0.0134969232603907,60.0,-13.219018936157228,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099304199219,0.0,0.0,0.0001032057698466,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001086805277736,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294250488281,0.0,0.0,8.02711583673954e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,0.0001086806732928,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.0005155336111783,290.8921203613281,294.1499938964844,272.57000732421875,271.0101318359375,274.1859436035156,272.5956420898437,290.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517400863198418e-08,0.0010996367782354,-0.04490926861763,0.0,0.0,0.0,-0.0134969232603907,60.0,-13.219018936157228,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,0.0001033936205203,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,0.0001088783465093,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,8.041726687224582e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0001088784847524,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0005164719768799,290.8867492675781,294.1499938964844,272.54998779296875,271.0020751953125,274.154296875,272.5754699707031,290.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016554199159,1.7751446534930437e-08,0.0011016376083716,-0.0455207340419292,0.0,0.0,0.0,-0.0136129474267363,60.0,-13.244678497314451,-0.0,-8.27468866759773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,0.0001033936205203,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,0.0001088783465093,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,8.041726687224582e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0001088784847524,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0005164719768799,290.8867492675781,294.1499938964844,272.54998779296875,271.0020751953125,274.154296875,272.5754699707031,290.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016554199159,1.7751446534930437e-08,0.0011016376083716,-0.0455207340419292,0.0,0.0,0.0,-0.0136129474267363,60.0,-13.244678497314451,-0.0,-8.27468866759773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801147460937,0.0,0.0,0.0001036862377077,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0001091864905902,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,8.064485882641748e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549621582031,0.0,0.0,0.0001091866288334,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0005179336876608,290.88134765625,294.1499938964844,272.5296936035156,270.9938659667969,274.1227722167969,272.5550537109375,290.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047726729884,1.8116043776217345e-08,0.0011047545121982,-0.0464731678366661,0.0,0.0,0.0,-0.0137936901301145,60.0,-13.283004760742188,-0.0,-8.321590172499782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801147460937,0.0,0.0,0.0001036862377077,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0001091864905902,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,8.064485882641748e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549621582031,0.0,0.0,0.0001091866288334,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0005179336876608,290.88134765625,294.1499938964844,272.5296936035156,270.9938659667969,274.1227722167969,272.5550537109375,290.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047726729884,1.8116043776217345e-08,0.0011047545121982,-0.0464731678366661,0.0,0.0,0.0,-0.0137936901301145,60.0,-13.283004760742188,-0.0,-8.321590172499782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,0.0001040882998495,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0001096098785637,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,8.095757220871747e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,0.0001096100168069,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.000519942084793,290.8758850097656,294.1499938964844,272.5087890625,270.9852600097656,274.09136962890625,272.5341796875,290.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109056174755,1.8617006602994482e-08,0.0011090375483036,-0.0477816276252269,0.0,0.0,0.0,-0.0140420347452163,60.0,-13.334854125976562,-0.0,-8.386249561453951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,0.0001040882998495,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0001096098785637,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,8.095757220871747e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,0.0001096100168069,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.000519942084793,290.8758850097656,294.1499938964844,272.5087890625,270.9852600097656,274.09136962890625,272.5341796875,290.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109056174755,1.8617006602994482e-08,0.0011090375483036,-0.0477816276252269,0.0,0.0,0.0,-0.0140420347452163,60.0,-13.334854125976562,-0.0,-8.386249561453951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,0.0001043314841808,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001098659631679,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,8.114671800285578e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,0.0001098661014111,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,0.0005211568204686,290.87310791015625,294.1499938964844,272.4981384277344,270.9808044433594,274.0757141113281,272.5234680175781,290.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116471141576,1.8920017552659374e-08,0.0011116281384602,-0.0485729426145553,0.0,0.0,0.0,-0.0141922486945986,60.0,-13.366989135742188,-0.0,-8.425480046980739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,0.0001045966273522,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001101451707654,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,8.135294046951458e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,0.0001101453090086,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891967773437,0.0,0.0,0.000522481277585,290.8703308105469,294.1499938964844,272.4873962402344,270.9762878417969,274.0600280761719,272.5126342773437,290.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144719319418,1.925038972672155e-08,0.0011144527234137,-0.0494356043636798,0.0,0.0,0.0,-0.0143560254946351,60.0,-13.401944160461426,-0.0,-8.468357748370181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357421875,0.0,0.0,0.000105204693682,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0001107854986912,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,8.18258777144365e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,0.0001107856369344,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,0.0005255187279544,290.8647155761719,294.1499938964844,272.4656066894531,270.967041015625,274.0287170410156,272.4905090332031,290.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.00080574330741e-08,0.0011209304211661,-0.0514136143028736,0.0,0.0,0.0,-0.0147316288203001,60.0,-13.481898307800291,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357421875,0.0,0.0,0.000105204693682,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0001107854986912,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,8.18258777144365e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,0.0001107856369344,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,0.0005255187279544,290.8647155761719,294.1499938964844,272.4656066894531,270.967041015625,274.0287170410156,272.4905090332031,290.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.00080574330741e-08,0.0011209304211661,-0.0514136143028736,0.0,0.0,0.0,-0.0147316288203001,60.0,-13.481898307800291,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,0.0001059070418705,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001115251070586,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,8.237214933615178e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,0.0001115252453018,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.464111328125,0.0,0.0,0.0005290270783007,290.8590087890625,294.1499938964844,272.4435119628906,270.95758056640625,273.99737548828125,272.46783447265625,290.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321515714142e-08,0.0011284125503152,-0.0536976084113121,0.0,0.0,0.0,-0.0151654770597815,60.0,-13.575139999389648,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,0.0001059070418705,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001115251070586,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,8.237214933615178e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,0.0001115252453018,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.464111328125,0.0,0.0,0.0005290270783007,290.8590087890625,294.1499938964844,272.4435119628906,270.95758056640625,273.99737548828125,272.46783447265625,290.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321515714142e-08,0.0011284125503152,-0.0536976084113121,0.0,0.0,0.0,-0.0151654770597815,60.0,-13.575139999389648,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.000106695901195,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001123558104154,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,8.298570901388302e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0001123559486586,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,0.0005329676205292,290.85321044921875,294.1499938964844,272.42120361328125,270.947998046875,273.9660339355469,272.4447631835937,290.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866172872364596e-08,0.0011368163395673,-0.0562619529664516,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.68026351928711,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.000106695901195,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001123558104154,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,8.298570901388302e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0001123559486586,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,0.0005329676205292,290.85321044921875,294.1499938964844,272.42120361328125,270.947998046875,273.9660339355469,272.4447631835937,290.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866172872364596e-08,0.0011368163395673,-0.0562619529664516,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.68026351928711,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,0.0001075625332305,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.000113268419227,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,8.365975372726098e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.000537296582479,290.84735107421875,294.1499938964844,272.39874267578125,270.9383544921875,273.9346008300781,272.42138671875,290.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946059274886466e-08,0.0011460488894954,-0.0590779110789299,0.0,0.0,0.0,-0.0161881018429994,60.0,-13.796246528625488,-0.0,-8.955407793109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,0.0001075625332305,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.000113268419227,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,8.365975372726098e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.000537296582479,290.84735107421875,294.1499938964844,272.39874267578125,270.9383544921875,273.9346008300781,272.42138671875,290.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946059274886466e-08,0.0011460488894954,-0.0590779110789299,0.0,0.0,0.0,-0.0161881018429994,60.0,-13.796246528625488,-0.0,-8.955407793109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001080231668311,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0001137534854933,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51251220703125,0.0,0.0,8.401802188018337e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0001137536237365,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326171875,0.0,0.0,0.0005395975895226,290.8443603515625,294.1499938964844,272.38751220703125,270.9335327148437,273.9188537597656,272.4096374511719,290.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509796604514,2.352004813133136e-08,0.0011509561445564,-0.0605741143226623,0.0,0.0,0.0,-0.0164726506918668,60.0,-13.85810661315918,-0.0,-9.032272885178828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,0.0001084971445379,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.0001142526089097,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,8.43866728246212e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,0.0001142527398769,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,0.0005419651861302,290.84136962890625,294.1499938964844,272.3762512207031,270.9287109375,273.903076171875,272.3978881835937,290.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560296406969,2.4110670793220386e-08,0.0011560055427253,-0.0621132552623748,0.0,0.0,0.0,-0.0167654417455196,60.0,-13.921846389770508,-0.0,-9.111708010323129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,0.0001094880353775,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0001152960685431,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,8.515737135894597e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,0.0001152961995103,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0005469149327836,290.8352966308594,294.1499938964844,272.3537902832031,270.9191589355469,273.8714599609375,272.37432861328125,290.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665872298181,2.5345430643142208e-08,0.0011665618512779,-0.0653295889496803,0.0,0.0,0.0,-0.0173775553703308,60.0,-14.055811882019045,-0.0,-9.278898005504745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,0.0001094880353775,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0001152960685431,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,8.515737135894597e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,0.0001152961995103,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0005469149327836,290.8352966308594,294.1499938964844,272.3537902832031,270.9191589355469,273.8714599609375,272.37432861328125,290.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665872298181,2.5345430643142208e-08,0.0011665618512779,-0.0653295889496803,0.0,0.0,0.0,-0.0173775553703308,60.0,-14.055811882019045,-0.0,-9.278898005504745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0001105237242882,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,0.0001163866982096,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,8.596290717832744e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,0.0001163868291769,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008178710937,0.0,0.0,0.000552088371478,290.8291015625,294.1499938964844,272.3314819335937,270.90972900390625,273.8397827148437,272.3508605957031,290.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776221217587,2.6636028493953745e-08,0.00117759546265,-0.0686892569065094,0.0,0.0,0.0,-0.0180173497647047,60.0,-14.196415901184082,-0.0,-9.45527034446059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0001105237242882,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,0.0001163866982096,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,8.596290717832744e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,0.0001163868291769,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008178710937,0.0,0.0,0.000552088371478,290.8291015625,294.1499938964844,272.3314819335937,270.90972900390625,273.8397827148437,272.3508605957031,290.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776221217587,2.6636028493953745e-08,0.00117759546265,-0.0686892569065094,0.0,0.0,0.0,-0.0180173497647047,60.0,-14.196415901184082,-0.0,-9.45527034446059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,0.0001115919149015,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0001175115539808,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,8.679371239850298e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001175116849481,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,0.0005574242095462,290.82281494140625,294.1499938964844,272.30938720703125,270.9005432128906,273.8079528808594,272.32763671875,290.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.7967145044272e-08,0.0011889754096046,-0.0721520110964775,0.0,0.0,0.0,-0.0186772309243679,60.0,-14.342110633850098,-0.0,-9.638916509402409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,0.0001115919149015,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0001175115539808,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,8.679371239850298e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001175116849481,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,0.0005574242095462,290.82281494140625,294.1499938964844,272.30938720703125,270.9005432128906,273.8079528808594,272.32763671875,290.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.7967145044272e-08,0.0011889754096046,-0.0721520110964775,0.0,0.0,0.0,-0.0186772309243679,60.0,-14.342110633850098,-0.0,-9.638916509402409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.0001126812348957,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0001186587905976,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0005628655781038,290.8164367675781,294.1499938964844,272.28759765625,270.89166259765625,273.77606201171875,272.3047180175781,290.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.93246245064438e-08,0.0012005803873762,-0.0756807327270507,0.0,0.0,0.0,-0.0193501785397529,60.0,-14.491336822509766,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.0001126812348957,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0001186587905976,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0005628655781038,290.8164367675781,294.1499938964844,272.28759765625,270.89166259765625,273.77606201171875,272.3047180175781,290.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.93246245064438e-08,0.0012005803873762,-0.0756807327270507,0.0,0.0,0.0,-0.0193501785397529,60.0,-14.491336822509766,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50927734375,0.0,0.0,0.0001132310208049,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,8.806857658782974e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.000119237738545,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0005656118737533,290.81317138671875,294.1499938964844,272.27685546875,270.8873596191406,273.76007080078125,272.2933959960937,290.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009754681259444e-08,0.0012064375914633,-0.0774606689810752,0.0,0.0,0.0,-0.0196898207068443,60.0,-14.566852569580078,-0.0,-9.924151811446793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0001137824656325,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,8.849747973727062e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0001198184399981,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,0.0005683664930984,290.8099060058594,294.1499938964844,272.2662048339844,270.8831787109375,273.7440795898437,272.2822265625,290.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.020030491054058,60.0,-14.642696380615234,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48663330078125,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0005738940672017,290.8033142089844,294.1499938964844,272.2453308105469,270.8751220703125,273.7120056152344,272.2602233886719,290.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.794965744018556,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48663330078125,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0005738940672017,290.8033142089844,294.1499938964844,272.2453308105469,270.8751220703125,273.7120056152344,272.2602233886719,290.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.794965744018556,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,0.000115994043881,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,9.021759615279734e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,0.0005794137832708,290.79656982421875,294.1499938964844,272.2250061035156,270.8675842285156,273.67987060546875,272.2388610839844,290.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947274208068848,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,0.000115994043881,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,9.021759615279734e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,0.0005794137832708,290.79656982421875,294.1499938964844,272.2250061035156,270.8675842285156,273.67987060546875,272.2388610839844,290.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947274208068848,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,0.0001170885734609,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,9.106889774557204e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,0.0005848811706528,290.7897033691406,294.1499938964844,272.2053527832031,270.8606262207031,273.6477355957031,272.2182312011719,289.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098393440246582,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
