time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,0.0001170885734609,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,9.106889774557204e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,0.0005848811706528,290.7897033691406,294.1499938964844,272.2053527832031,270.8606262207031,273.6477355957031,272.2182312011719,289.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098393440246582,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,0.0005902503617107,290.78277587890625,294.1499938964844,272.1864624023437,270.8543701171875,273.6155700683594,272.19830322265625,289.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24746799468994,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,0.0005902503617107,290.78277587890625,294.1499938964844,272.1864624023437,270.8543701171875,273.6155700683594,272.19830322265625,289.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24746799468994,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333801269531,0.0,0.0,0.0001186869121738,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,9.231205331161618e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,0.0001249830675078,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30322265625,0.0,0.0,0.000592865224462,290.7792358398437,294.1499938964844,272.17730712890625,270.8515014648437,273.5994873046875,272.188720703125,289.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.0230604782700538,60.0,-15.320184707641602,-0.0,-1.0903539049422761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,0.000119202886708,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,9.271336602978408e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966003417969,0.0,0.0,0.0005954426596872,290.77569580078125,294.1499938964844,272.1683959960937,270.84881591796875,273.5834350585937,272.1793518066406,289.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.39196491241455,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,0.0001201979321194,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,0.0006004130700603,290.7685241699219,294.1499938964844,272.1512756347656,270.8441162109375,273.5513610839844,272.16131591796875,289.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.530861854553224,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,0.0001201979321194,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,0.0006004130700603,290.7685241699219,294.1499938964844,272.1512756347656,270.8441162109375,273.5513610839844,272.16131591796875,289.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.530861854553224,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3950500488281,0.0,0.0,0.0001211471244459,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,0.0006051544914953,290.76123046875,294.1499938964844,272.1351928710937,270.8403015136719,273.5193786621094,272.14434814453125,289.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.66321849822998,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3950500488281,0.0,0.0,0.0001211471244459,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,0.0006051544914953,290.76123046875,294.1499938964844,272.1351928710937,270.8403015136719,273.5193786621094,272.14434814453125,289.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.66321849822998,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,0.0001220541307702,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,9.493099059909582e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001285289035877,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,0.0006096851429902,290.7538452148437,294.1499938964844,272.1202087402344,270.83746337890625,273.487548828125,272.1284484863281,289.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.100577299936958e-08,0.0013004350475966,-0.1059189364314079,0.0,0.0,0.0,-0.0251408796757459,60.0,-15.789207458496094,-0.0,-1.1530978838436569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,0.0001220541307702,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,9.493099059909582e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001285289035877,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,0.0006096851429902,290.7538452148437,294.1499938964844,272.1202087402344,270.83746337890625,273.487548828125,272.1284484863281,289.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.100577299936958e-08,0.0013004350475966,-0.1059189364314079,0.0,0.0,0.0,-0.0251408796757459,60.0,-15.789207458496094,-0.0,-1.1530978838436569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,0.0001229315821547,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0001294527755817,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,9.5613460871391e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.000129452891997,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,0.0006140682380646,290.746337890625,294.1499938964844,272.1064147949219,270.8356628417969,273.45587158203125,272.11383056640625,289.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.209940485111474e-08,0.0013097829651087,-0.1087368056178093,0.0,0.0,0.0,-0.0256830230355262,60.0,-15.909204483032228,-0.0,-1.1697363788698568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,0.0001229315821547,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0001294527755817,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,9.5613460871391e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.000129452891997,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,0.0006140682380646,290.746337890625,294.1499938964844,272.1064147949219,270.8356628417969,273.45587158203125,272.11383056640625,289.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.209940485111474e-08,0.0013097829651087,-0.1087368056178093,0.0,0.0,0.0,-0.0256830230355262,60.0,-15.909204483032228,-0.0,-1.1697363788698568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,0.0001233567163581,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001299004652537,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29986572265625,0.0,0.0,9.594411676516756e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.000129900581669,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0006161918863654,290.7425537109375,294.1499938964844,272.1000061035156,270.8351745605469,273.44012451171875,272.10699462890625,289.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143547112122,4.2629288543594164e-08,0.0013143121032044,-0.1101012080907821,0.0,0.0,0.0,-0.0259457007050514,60.0,-15.96710205078125,-0.0,-1.1778408293139365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,0.0001237723336089,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0001303381286561,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.62673730100505e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,0.0001303382450714,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.0006182679790072,290.7387390136719,294.1499938964844,272.09393310546875,270.8349914550781,273.4244689941406,272.1005249023437,289.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187830336391,4.314730617238639e-08,0.0013187398435547,-0.111434482038021,0.0,0.0,0.0,-0.0262024961411952,60.0,-16.023569107055664,-0.0,-1.1857906656587148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,0.0001245699531864,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0001311780652031,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.688774298410864e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0001311781816184,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.000622252235189,290.73101806640625,294.1499938964844,272.0827941894531,270.83551025390625,273.3932800292969,272.0885925292969,289.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.414145848841145e-08,0.0013272373471409,-0.1139916256070137,0.0,0.0,0.0,-0.0266953241080045,60.0,-16.131715774536133,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,0.0001245699531864,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0001311780652031,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.688774298410864e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0001311781816184,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.000622252235189,290.73101806640625,294.1499938964844,272.0827941894531,270.83551025390625,273.3932800292969,272.0885925292969,289.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.414145848841145e-08,0.0013272373471409,-0.1139916256070137,0.0,0.0,0.0,-0.0266953241080045,60.0,-16.131715774536133,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31805419921875,0.0,0.0,0.0001253180671483,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.0001319658622378,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,9.746960859047248e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,0.0001319659786531,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0006259892252273,290.7232360839844,294.1499938964844,272.0731506347656,270.8373107910156,273.3624267578125,272.0780334472656,289.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352524256333,4.507392148411783e-08,0.0013352073729038,-0.1163881346583366,0.0,0.0,0.0,-0.0271575693041086,60.0,-16.23284912109375,-0.0,-1.2155921069734177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31805419921875,0.0,0.0,0.0001253180671483,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.0001319658622378,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,9.746960859047248e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,0.0001319659786531,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0006259892252273,290.7232360839844,294.1499938964844,272.0731506347656,270.8373107910156,273.3624267578125,272.0780334472656,289.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352524256333,4.507392148411783e-08,0.0013352073729038,-0.1163881346583366,0.0,0.0,0.0,-0.0271575693041086,60.0,-16.23284912109375,-0.0,-1.2155921069734177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,0.0001260073622688,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0001326917263213,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491455078125,0.0,0.0,9.800573025131598e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0001326918427366,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.000629432441201,290.7153625488281,294.1499938964844,272.0650634765625,270.8404846191406,273.3318786621094,272.0690612792969,289.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425968354567,4.593308844391687e-08,0.0013425508514046,-0.1185945495963096,0.0,0.0,0.0,-0.0275834798812866,60.0,-16.325529098510742,-0.0,-1.2290009010484937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,0.0001260073622688,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0001326917263213,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491455078125,0.0,0.0,9.800573025131598e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0001326918427366,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.000629432441201,290.7153625488281,294.1499938964844,272.0650634765625,270.8404846191406,273.3318786621094,272.0690612792969,289.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425968354567,4.593308844391687e-08,0.0013425508514046,-0.1185945495963096,0.0,0.0,0.0,-0.0275834798812866,60.0,-16.325529098510742,-0.0,-1.2290009010484937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.000126631828607,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001333493273705,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,9.849142952589318e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001333494437858,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0006325517897494,290.7073974609375,294.1499938964844,272.05859375,270.8450622558594,273.3017272949219,272.06170654296875,289.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492504367604,4.671145248380528e-08,0.0013492037542164,-0.1205920204520225,0.0,0.0,0.0,-0.0279693342745304,60.0,-16.40865707397461,-0.0,-1.2412120042881725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.000126631828607,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001333493273705,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,9.849142952589318e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001333494437858,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0006325517897494,290.7073974609375,294.1499938964844,272.05859375,270.8450622558594,273.3017272949219,272.06170654296875,289.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492504367604,4.671145248380528e-08,0.0013492037542164,-0.1205920204520225,0.0,0.0,0.0,-0.0279693342745304,60.0,-16.40865707397461,-0.0,-1.2412120042881725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,0.0001269172644242,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0001336498971795,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,9.871342626865952e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001336500135948,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0006339775281958,290.703369140625,294.1499938964844,272.0560302734375,270.847900390625,273.2868347167969,272.0587463378906,289.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522915542125,4.706722123160034e-08,0.0013522445224225,-0.1215045526623725,0.0,0.0,0.0,-0.0281456988304853,60.0,-16.446086883544922,-0.0,-1.2468134968912636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,0.0001271844957955,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001339313021162,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,9.892127854982392e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001339314185315,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0006353124626912,290.6993408203125,294.1499938964844,272.05389404296875,270.85113525390625,273.2720642089844,272.0561828613281,289.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551388401538,4.7400316560697326e-08,0.0013550914591178,-0.1223586499691009,0.0,0.0,0.0,-0.0283108223229646,60.0,-16.480838775634766,-0.0,-1.252069239399134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0001276599505217,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0001344319898635,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.929107909556478e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001344320917269,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0006376874516718,290.6911926269531,294.1499938964844,272.0509948730469,270.8587951660156,273.242919921875,272.05242919921875,289.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602048857137,4.79929518348854e-08,0.0013601568061858,-0.1238776221871376,0.0,0.0,0.0,-0.0286046061664819,60.0,-16.541906356811523,-0.0,-1.2614475508598846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0001276599505217,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0001344319898635,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.929107909556478e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001344320917269,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0006376874516718,290.6911926269531,294.1499938964844,272.0509948730469,270.8587951660156,273.242919921875,272.05242919921875,289.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602048857137,4.79929518348854e-08,0.0013601568061858,-0.1238776221871376,0.0,0.0,0.0,-0.0286046061664819,60.0,-16.541906356811523,-0.0,-1.2614475508598846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0001280555152334,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001348485384369,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.959873568732291e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001348486403003,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0006396633689291,290.6829833984375,294.1499938964844,272.04998779296875,270.8681335449219,273.2143249511719,272.050537109375,289.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644194696098,4.848599743922932e-08,0.0013643710408359,-0.1251406967639923,0.0,0.0,0.0,-0.0288490206003189,60.0,-16.5910587310791,-0.0,-1.2692764528310368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0001280555152334,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001348485384369,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.959873568732291e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001348486403003,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0006396633689291,290.6829833984375,294.1499938964844,272.04998779296875,270.8681335449219,273.2143249511719,272.050537109375,289.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644194696098,4.848599743922932e-08,0.0013643710408359,-0.1251406967639923,0.0,0.0,0.0,-0.0288490206003189,60.0,-16.5910587310791,-0.0,-1.2692764528310368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0001283991441596,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.986600343836471e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001352105027763,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0006413798546418,290.6747131347656,294.1499938964844,272.04998779296875,270.8783569335937,273.1863098144531,272.0500793457031,289.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.630172729492188,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0001283991441596,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.986600343836471e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001352105027763,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0006413798546418,290.6747131347656,294.1499938964844,272.04998779296875,270.8783569335937,273.1863098144531,272.0500793457031,289.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.630172729492188,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,0.0001287301856791,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0001355589920422,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001001234777504,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001355590939056,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0006430334760807,290.6663818359375,294.1499938964844,272.04998779296875,270.8886413574219,273.158935546875,272.0500183105469,289.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693542514246e-08,0.0013715582899749,-0.1272936910390854,0.0,0.0,0.0,-0.0292658936232328,60.0,-16.66447639465332,-0.0,-1.2826852469061128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,0.0001287301856791,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0001355589920422,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001001234777504,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001355590939056,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0006430334760807,290.6663818359375,294.1499938964844,272.04998779296875,270.8886413574219,273.158935546875,272.0500183105469,289.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693542514246e-08,0.0013715582899749,-0.1272936910390854,0.0,0.0,0.0,-0.0292658936232328,60.0,-16.66447639465332,-0.0,-1.2826852469061128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001288925559492,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,0.000135729991598,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001002497738227,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0001357300934614,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0006438445998355,290.6622009277344,294.1499938964844,272.04998779296875,270.893798828125,273.1454467773437,272.0500183105469,289.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733375817537,4.95293335234237e-08,0.0013732881052419,-0.1278116106986999,0.0,0.0,0.0,-0.0293662268668413,60.0,-16.680870056152344,-0.0,-1.285922905935877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001290524523938,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,0.0001358983572572,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001003741272143,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001358984591206,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0006446432671509,290.6579895019531,294.1499938964844,272.04998779296875,270.8989562988281,273.13214111328125,272.04998779296875,289.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375041087158,4.9728626549949695e-08,0.0013749912614002,-0.128321498632431,0.0,0.0,0.0,-0.0294650197029113,60.0,-16.696861267089844,-0.0,-1.2891149481220054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.000646210857667,290.6495056152344,294.1499938964844,272.04998779296875,270.9093017578125,273.1058959960937,272.04998779296875,289.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72798728942871,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.000646210857667,290.6495056152344,294.1499938964844,272.04998779296875,270.9093017578125,273.1058959960937,272.04998779296875,289.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72798728942871,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0001296671543968,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.000100852237665,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001365457865176,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0006477138958871,290.6409912109375,294.1499938964844,272.04998779296875,270.91961669921875,273.0802917480469,272.04998779296875,289.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484386177029e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.757410049438477,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0001296671543968,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.000100852237665,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001365457865176,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0006477138958871,290.6409912109375,294.1499938964844,272.04998779296875,270.91961669921875,273.0802917480469,272.04998779296875,289.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484386177029e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.757410049438477,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
