time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0006491451640613,290.63238525390625,294.1499938964844,272.04998779296875,270.92987060546875,273.0552062988281,272.04998779296875,289.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785202026367188,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0006491451640613,290.63238525390625,294.1499938964844,272.04998779296875,270.92987060546875,273.0552062988281,272.04998779296875,289.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785202026367188,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001302179007325,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0006504650227725,290.6237487792969,294.1499938964844,272.04998779296875,270.9400329589844,273.0306701660156,272.04998779296875,289.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.810558319091797,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001302179007325,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0006504650227725,290.6237487792969,294.1499938964844,272.04998779296875,270.9400329589844,273.0306701660156,272.04998779296875,289.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.810558319091797,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.000130339176394,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0001372533442918,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.0001013749133562,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001372534461552,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0006510707898996,290.619384765625,294.1499938964844,272.04998779296875,270.9450988769531,273.01861572265625,272.04998779296875,289.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.821884155273438,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0001304511097259,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.0001373712148051,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.000101461977465,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0001373713166685,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0006516299326904,290.6150207519531,294.1499938964844,272.04998779296875,270.9501037597656,273.0066833496094,272.04998779296875,289.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147200354826965e-08,0.0013898911420255,-0.1327777653932571,0.0,0.0,0.0,-0.0303292497992515,60.0,-16.832210540771484,-0.0,-1.3172063972888284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001306427438976,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001016110327327,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001375731226289,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0006525872158817,290.60626220703125,294.1499938964844,272.04998779296875,270.9600524902344,272.9832458496094,272.04998779296875,289.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171086669975011e-08,0.0013919327175244,-0.1333877444267273,0.0,0.0,0.0,-0.0304476600140333,60.0,-16.849393844604492,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001306427438976,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001016110327327,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001375731226289,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0006525872158817,290.60626220703125,294.1499938964844,272.04998779296875,270.9600524902344,272.9832458496094,272.04998779296875,289.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171086669975011e-08,0.0013919327175244,-0.1333877444267273,0.0,0.0,0.0,-0.0304476600140333,60.0,-16.849393844604492,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001307809725403,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,0.0001377185835735,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001017185422824,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0001377186854369,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0006532776751555,290.5974426269531,294.1499938964844,272.04998779296875,270.9698181152344,272.9603271484375,272.04998779296875,289.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934570597484,5.1883151996889865e-08,0.0013934052549302,-0.1338276267051696,0.0,0.0,0.0,-0.0305330660194158,60.0,-16.860366821289062,-0.0,-1.3238754092981253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001307809725403,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,0.0001377185835735,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001017185422824,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0001377186854369,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0006532776751555,290.5974426269531,294.1499938964844,272.04998779296875,270.9698181152344,272.9603271484375,272.04998779296875,289.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934570597484,5.1883151996889865e-08,0.0013934052549302,-0.1338276267051696,0.0,0.0,0.0,-0.0305330660194158,60.0,-16.860366821289062,-0.0,-1.3238754092981253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0001308623177465,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,0.0001378042506985,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001017818140098,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001378043525619,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0006536840228363,290.58856201171875,294.1499938964844,272.04998779296875,270.9793701171875,272.93798828125,272.04998779296875,289.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.198452868171446e-08,0.0013942717341706,-0.1340864151716232,0.0,0.0,0.0,-0.0305833220481872,60.0,-16.863866806030273,-0.0,-1.3255224473596172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0001308623177465,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,0.0001378042506985,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001017818140098,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001378043525619,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0006536840228363,290.58856201171875,294.1499938964844,272.04998779296875,270.9793701171875,272.93798828125,272.04998779296875,289.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.198452868171446e-08,0.0013942717341706,-0.1340864151716232,0.0,0.0,0.0,-0.0305833220481872,60.0,-16.863866806030273,-0.0,-1.3255224473596172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001308856153627,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0001017999238683,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,0.0006538003799505,290.57965087890625,294.1499938964844,272.04998779296875,270.9887084960937,272.9162292480469,272.04998779296875,289.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353303618816e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.0305976998060941,60.0,-16.860090255737305,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001308856153627,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0001017999238683,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,0.0006538003799505,290.57965087890625,294.1499938964844,272.04998779296875,270.9887084960937,272.9162292480469,272.04998779296875,289.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353303618816e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.0305976998060941,60.0,-16.860090255737305,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001308782666455,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.0001378210436087,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001017942049656,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0001378211309202,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0006537636509165,290.5751953125,294.1499938964844,272.04998779296875,270.9933166503906,272.905517578125,272.04998779296875,289.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.200435637675582e-08,0.0013944414677098,-0.1341370195150375,0.0,0.0,0.0,-0.0305931512266397,60.0,-16.855567932128906,-0.0,-1.3258446074360108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001308588543906,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001378006127197,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001017791146296,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0001378007000312,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.000653666735161,290.5707092285156,294.1499938964844,272.04998779296875,270.997802734375,272.8949890136719,272.04998779296875,289.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942866353318,5.198015173846216e-08,0.0013942347140982,-0.1340752393007278,0.0,0.0,0.0,-0.0305811539292335,60.0,-16.849328994750977,-0.0,-1.325451250977494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001307971106143,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,0.0001377355802105,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001017310933093,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.000137735667522,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0006533582927659,290.5617370605469,294.1499938964844,272.04998779296875,271.0066223144531,272.8742370605469,272.04998779296875,289.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.1903146669474174e-08,0.0013935767346993,-0.1338786631822586,0.0,0.0,0.0,-0.0305429808795452,60.0,-16.833328247070312,-0.0,-1.3242001273283677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001307971106143,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,0.0001377355802105,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001017310933093,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.000137735667522,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0006533582927659,290.5617370605469,294.1499938964844,272.04998779296875,271.0066223144531,272.8742370605469,272.04998779296875,289.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.1903146669474174e-08,0.0013935767346993,-0.1338786631822586,0.0,0.0,0.0,-0.0305429808795452,60.0,-16.833328247070312,-0.0,-1.3242001273283677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0001307192433159,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001376535947201,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.0001016705282381,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001376536820316,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,0.0006529694073833,290.5527038574219,294.1499938964844,272.04998779296875,271.0151062011719,272.8540344238281,272.04998779296875,289.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927987311035,5.180605811005989e-08,0.0013927469262853,-0.1336307972669601,0.0,0.0,0.0,-0.0304948519915342,60.0,-16.813547134399414,-0.0,-1.3226237172148108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0001307192433159,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001376535947201,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.0001016705282381,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001376536820316,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,0.0006529694073833,290.5527038574219,294.1499938964844,272.04998779296875,271.0151062011719,272.8540344238281,272.04998779296875,289.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927987311035,5.180605811005989e-08,0.0013927469262853,-0.1336307972669601,0.0,0.0,0.0,-0.0304948519915342,60.0,-16.813547134399414,-0.0,-1.3226237172148108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001306186750298,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,0.0001375476858811,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0001015923044178,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0001375477586407,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,0.0006524669588543,290.5436706542969,294.1499938964844,272.04998779296875,271.0232849121094,272.8343811035156,272.04998779296875,289.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917270116508,5.168065086991192e-08,0.0013916753232479,-0.1333105862140655,0.0,0.0,0.0,-0.0304326862096786,60.0,-16.791067123413086,-0.0,-1.3205887228195934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001306186750298,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,0.0001375476858811,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0001015923044178,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0001375477586407,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,0.0006524669588543,290.5436706542969,294.1499938964844,272.04998779296875,271.0232849121094,272.8343811035156,272.04998779296875,289.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917270116508,5.168065086991192e-08,0.0013916753232479,-0.1333105862140655,0.0,0.0,0.0,-0.0304326862096786,60.0,-16.791067123413086,-0.0,-1.3205887228195934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0001304863544646,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347045898437,0.0,0.0,0.0001374083512928,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0001014893932733,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0001374084386043,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0006518060690723,290.5345764160156,294.1499938964844,272.04998779296875,271.03106689453125,272.8152160644531,272.04998779296875,289.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903171056881,5.1515680610236814e-08,0.0013902655337005,-0.1328893154859542,0.0,0.0,0.0,-0.0303509086370468,60.0,-16.765459060668945,-0.0,-1.3179140978536452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0001304863544646,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347045898437,0.0,0.0,0.0001374083512928,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0001014893932733,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0001374084386043,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0006518060690723,290.5345764160156,294.1499938964844,272.04998779296875,271.03106689453125,272.8152160644531,272.04998779296875,289.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903171056881,5.1515680610236814e-08,0.0013902655337005,-0.1328893154859542,0.0,0.0,0.0,-0.0303509086370468,60.0,-16.765459060668945,-0.0,-1.3179140978536452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001304071192862,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.0001373249106109,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0001014277586364,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0001373249833704,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0006514101987704,290.530029296875,294.1499938964844,272.04998779296875,271.0348205566406,272.8057861328125,272.04998779296875,289.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894727453589,5.1416886748256736e-08,0.001389421406202,-0.1326369941234588,0.0,0.0,0.0,-0.030301934108138,60.0,-16.751018524169922,-0.0,-1.3163136713956194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0001303189637837,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,0.0001372320839436,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0001013591972878,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,0.0001372321567032,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0006509699160233,290.5254821777344,294.1499938964844,272.04998779296875,271.0384521484375,272.7965087890625,272.04998779296875,289.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885333901271,5.1306990656030393e-08,0.0013884821673855,-0.1323563009500503,0.0,0.0,0.0,-0.0302474554628133,60.0,-16.735347747802734,-0.0,-1.314534614493823e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0001301232114201,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,0.0001370259415125,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0001012069478747,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.000137026028824,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0006499920855276,290.5163269042969,294.1499938964844,272.04998779296875,271.04541015625,272.7782592773437,272.04998779296875,289.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864475768059,5.106293698986519e-08,0.0013863964704796,-0.1317328214645385,0.0,0.0,0.0,-0.0301264747977256,60.0,-16.701457977294922,-0.0,-1.310587975922317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0001301232114201,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,0.0001370259415125,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0001012069478747,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.000137026028824,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0006499920855276,290.5163269042969,294.1499938964844,272.04998779296875,271.04541015625,272.7782592773437,272.04998779296875,289.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864475768059,5.106293698986519e-08,0.0013863964704796,-0.1317328214645385,0.0,0.0,0.0,-0.0301264747977256,60.0,-16.701457977294922,-0.0,-1.310587975922317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,0.0001299029390793,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,0.0001367939839838,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0001010356209008,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0001367940567433,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0006488917279057,290.5072021484375,294.1499938964844,272.04998779296875,271.05194091796875,272.7605285644531,272.04998779296875,289.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841004110872,5.078831932792127e-08,0.0013840495375916,-0.1310310810804367,0.0,0.0,0.0,-0.0299903415143489,60.0,-16.663753509521484,-0.0,-1.306154047142627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,0.0001299029390793,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,0.0001367939839838,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0001010356209008,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0001367940567433,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0006488917279057,290.5072021484375,294.1499938964844,272.04998779296875,271.05194091796875,272.7605285644531,272.04998779296875,289.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841004110872,5.078831932792127e-08,0.0013840495375916,-0.1310310810804367,0.0,0.0,0.0,-0.0299903415143489,60.0,-16.663753509521484,-0.0,-1.306154047142627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327392578125,0.0,0.0,0.0001296663249377,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,0.0001365448115393,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0001008515828289,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0001365448988508,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0006477098213508,290.4980163574219,294.1499938964844,272.04998779296875,271.0579528808594,272.74322509765625,272.04998779296875,289.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815790880471,5.049334106388415e-08,0.0013815285637974,-0.1302771121263504,0.0,0.0,0.0,-0.0298441145569086,60.0,-16.623746871948242,-0.0,-1.301399805697656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327392578125,0.0,0.0,0.0001296663249377,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,0.0001365448115393,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0001008515828289,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0001365448988508,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0006477098213508,290.4980163574219,294.1499938964844,272.04998779296875,271.0579528808594,272.74322509765625,272.04998779296875,289.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815790880471,5.049334106388415e-08,0.0013815285637974,-0.1302771121263504,0.0,0.0,0.0,-0.0298441145569086,60.0,-16.623746871948242,-0.0,-1.301399805697656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,0.0001294198154937,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001362852344755,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0001006598613457,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0001362853217869,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0006464784964919,290.48883056640625,294.1499938964844,272.04998779296875,271.0634765625,272.7264099121094,272.04998779296875,289.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.581809997558594,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,0.0001294198154937,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001362852344755,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0001006598613457,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0001362853217869,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0006464784964919,290.48883056640625,294.1499938964844,272.04998779296875,271.0634765625,272.7264099121094,272.04998779296875,289.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.581809997558594,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0001292948873015,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58966064453125,0.0,0.0,0.0001361536851618,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001005626909318,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,0.0001361537579214,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.0006458544521592,290.4842224121094,294.1499938964844,272.04998779296875,271.0660400390625,272.7181701660156,272.04998779296875,289.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.003029102113032e-08,0.0013775712577626,-0.129093125462532,0.0,0.0,0.0,-0.0296145714819431,60.0,-16.56048011779785,-0.0,-1.2939541704781732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,0.0001291695516556,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0001360216992907,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,0.0001004652149276,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,0.0001360217720502,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,0.0006452283705584,290.4796142578125,294.1499938964844,272.04998779296875,271.0684509277344,272.7100524902344,272.04998779296875,289.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762359740212,-0.1286934912204742,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.53904151916504,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0006439791759476,290.47039794921875,294.1499938964844,272.04998779296875,271.0728454589844,272.694091796875,272.04998779296875,289.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.49602508544922,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0006439791759476,290.47039794921875,294.1499938964844,272.04998779296875,271.0728454589844,272.694091796875,272.04998779296875,289.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.49602508544922,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001286826445721,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689392089844,0.0,0.0,0.0001355089625576,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001000865086098,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,0.0001355090353172,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0006427962216548,290.4611511230469,294.1499938964844,272.04998779296875,271.07666015625,272.6785888671875,272.04998779296875,289.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710974017158,4.92670473306589e-08,0.0013710481580346,-0.1271404176950454,0.0,0.0,0.0,-0.0292362142354249,60.0,-16.454011917114258,-0.0,-1.2817280037324968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
