time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001286826445721,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689392089844,0.0,0.0,0.0001355089625576,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001000865086098,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,0.0001355090353172,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0006427962216548,290.4611511230469,294.1499938964844,272.04998779296875,271.07666015625,272.6785888671875,272.04998779296875,289.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710974017158,4.92670473306589e-08,0.0013710481580346,-0.1271404176950454,0.0,0.0,0.0,-0.0292362142354249,60.0,-16.454011917114258,-0.0,-1.2817280037324968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0001352812541881,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,9.991831757361068e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001352813269477,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0006417160038836,290.451904296875,294.1499938964844,272.04998779296875,271.079833984375,272.6634521484375,272.04998779296875,289.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.89974709694252e-08,0.001368744065985,-0.1264503896236419,0.0,0.0,0.0,-0.0291025787591934,60.0,-16.413833618164062,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0001352812541881,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,9.991831757361068e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001352813269477,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0006417160038836,290.451904296875,294.1499938964844,272.04998779296875,271.079833984375,272.6634521484375,272.04998779296875,289.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.89974709694252e-08,0.001368744065985,-0.1264503896236419,0.0,0.0,0.0,-0.0291025787591934,60.0,-16.413833618164062,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001282898447243,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0001350953243672,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.97809911496006e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.0001350953971268,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0006408340414054,290.442626953125,294.1499938964844,272.04998779296875,271.0823669433594,272.6487121582031,272.04998779296875,289.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669114559888,4.877735548802775e-08,0.001366862677969,-0.1258868277072906,0.0,0.0,0.0,-0.0289934612810611,60.0,-16.377683639526367,-0.0,-1.2739141652673425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0001282898447243,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0001350953243672,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.97809911496006e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.0001350953971268,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0006408340414054,290.442626953125,294.1499938964844,272.04998779296875,271.0823669433594,272.6487121582031,272.04998779296875,289.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669114559888,4.877735548802775e-08,0.001366862677969,-0.1258868277072906,0.0,0.0,0.0,-0.0289934612810611,60.0,-16.377683639526367,-0.0,-1.2739141652673425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,0.0001282196171814,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,0.000135021386086,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.972637781174852e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,0.0001350214442936,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0006404832820408,290.4379577636719,294.1499938964844,272.04998779296875,271.0833435058594,272.6414794921875,272.04998779296875,289.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661631383001,4.8689816622982114e-08,0.0013661144766956,-0.1256626695394516,0.0,0.0,0.0,-0.0289500653743743,60.0,-16.361648559570312,-0.0,-1.272519938311234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.0001281629665754,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0001349617232335,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,9.968231461243704e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,0.0001349617959931,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718811035156,0.0,0.0,0.0006402002763934,290.4333190917969,294.1499938964844,272.04998779296875,271.0841979980469,272.63433837890625,272.04998779296875,289.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655594084411,4.8619185122333874e-08,0.0013655107468366,-0.1254817992448806,0.0,0.0,0.0,-0.0289150532335042,60.0,-16.347219467163086,-0.0,-1.27139543337762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,0.0001280886499444,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,0.0001348834630334,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,9.962450712919237e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,0.0001348835212411,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0006398290279321,290.4239807128906,294.1499938964844,272.04998779296875,271.0853271484375,272.62030029296875,272.04998779296875,289.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647670857608,4.852651969144972e-08,0.0013647186569869,-0.1252444833517074,0.0,0.0,0.0,-0.0288691148161888,60.0,-16.322948455810547,-0.0,-1.269920915092371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,0.0001280886499444,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,0.0001348834630334,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,9.962450712919237e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,0.0001348835212411,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0006398290279321,290.4239807128906,294.1499938964844,272.04998779296875,271.0853271484375,272.62030029296875,272.04998779296875,289.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647670857608,4.852651969144972e-08,0.0013647186569869,-0.1252444833517074,0.0,0.0,0.0,-0.0288691148161888,60.0,-16.322948455810547,-0.0,-1.269920915092371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,0.0001280627184314,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0001348561636405,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,9.960433817468584e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0001348562218481,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0006396995740942,290.4146423339844,294.1499938964844,272.04998779296875,271.085693359375,272.60662841796875,272.04998779296875,289.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644905993714,4.8494186444258964e-08,0.0013644421705976,-0.1251616775989532,0.0,0.0,0.0,-0.0288530848920345,60.0,-16.30534553527832,-0.0,-1.2694066242602278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,0.0001280627184314,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0001348561636405,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,9.960433817468584e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0001348562218481,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0006396995740942,290.4146423339844,294.1499938964844,272.04998779296875,271.085693359375,272.60662841796875,272.04998779296875,289.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644905993714,4.8494186444258964e-08,0.0013644421705976,-0.1251616775989532,0.0,0.0,0.0,-0.0288530848920345,60.0,-16.30534553527832,-0.0,-1.2694066242602278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972106933594,0.0,0.0,0.0001280185533687,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001348096411675,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,9.956998837878928e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.000134809713927,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0006394789088517,290.4052429199219,294.1499938964844,272.04998779296875,271.085693359375,272.59332275390625,272.04998779296875,289.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640200486406,4.8439108724096513e-08,0.0013639716198667,-0.1250206083059311,0.0,0.0,0.0,-0.0288257841020822,60.0,-16.2895450592041,-0.0,-1.2685308092841296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972106933594,0.0,0.0,0.0001280185533687,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001348096411675,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,9.956998837878928e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.000134809713927,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0006394789088517,290.4052429199219,294.1499938964844,272.04998779296875,271.085693359375,272.59332275390625,272.04998779296875,289.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640200486406,4.8439108724096513e-08,0.0013639716198667,-0.1250206083059311,0.0,0.0,0.0,-0.0288257841020822,60.0,-16.2895450592041,-0.0,-1.2685308092841296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,0.0001278798590647,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0001346635981462,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,9.9462122307159e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0001346636709058,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0006387861794792,290.3958435058594,294.1499938964844,272.04998779296875,271.085693359375,272.580322265625,272.04998779296875,289.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362542505376,4.8266215912917694e-08,0.0013624941930174,-0.1245777308940887,0.0,0.0,0.0,-0.0287400782108306,60.0,-16.26611328125,-0.0,-1.2657835668505868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,0.0001278798590647,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0001346635981462,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,9.9462122307159e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0001346636709058,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0006387861794792,290.3958435058594,294.1499938964844,272.04998779296875,271.085693359375,272.580322265625,272.04998779296875,289.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362542505376,4.8266215912917694e-08,0.0013624941930174,-0.1245777308940887,0.0,0.0,0.0,-0.0287400782108306,60.0,-16.26611328125,-0.0,-1.2657835668505868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001277783012483,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0001345566561212,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,9.938312723534182e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001345567143289,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0006382788415066,290.39111328125,294.1499938964844,272.04998779296875,271.085693359375,272.57391357421875,272.04998779296875,289.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614605413749,4.813961140825995e-08,0.0013614123454317,-0.1242533847689628,0.0,0.0,0.0,-0.0286773182451725,60.0,-16.250703811645508,-0.0,-1.2637737256682158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001276561524718,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013427734375,0.0,0.0,0.0001344280171906,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,9.92881177808158e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255249023437,0.0,0.0,0.0001344280899502,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,0.0006376686505973,290.38641357421875,294.1499938964844,272.04998779296875,271.085693359375,272.567626953125,272.04998779296875,289.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601590180769,4.7987331441845527e-08,0.0013601110549643,-0.1238632127642631,0.0,0.0,0.0,-0.0286018308252096,60.0,-16.232831954956055,-0.0,-1.26135844880082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.000127347477246,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.0001341029710602,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,9.90480402833782e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001341030292678,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0006361267878673,290.376953125,294.1499938964844,272.04998779296875,271.085693359375,272.55523681640625,272.04998779296875,289.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00135687016882,4.7602544128722e-08,0.0013568225549533,-0.1228770688176155,0.0,0.0,0.0,-0.0284110847860574,60.0,-16.18901824951172,-0.0,-1.2552655448416772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.000127347477246,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.0001341029710602,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,9.90480402833782e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001341030292678,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0006361267878673,290.376953125,294.1499938964844,272.04998779296875,271.085693359375,272.55523681640625,272.04998779296875,289.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00135687016882,4.7602544128722e-08,0.0013568225549533,-0.1228770688176155,0.0,0.0,0.0,-0.0284110847860574,60.0,-16.18901824951172,-0.0,-1.2552655448416772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0001269635395146,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,0.0001336986751994,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,9.87494204309769e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.000133698733407,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0006342089618556,290.3675231933594,294.1499938964844,272.04998779296875,271.085693359375,272.5431823730469,272.04998779296875,289.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527795672416,4.712395451633712e-08,0.0013527324190363,-0.1216500326991081,0.0,0.0,0.0,-0.0281738378107547,60.0,-16.134504318237305,-0.0,-1.2477077859784913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0001269635395146,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,0.0001336986751994,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,9.87494204309769e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.000133698733407,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0006342089618556,290.3675231933594,294.1499938964844,272.04998779296875,271.085693359375,272.5431823730469,272.04998779296875,289.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527795672416,4.712395451633712e-08,0.0013527324190363,-0.1216500326991081,0.0,0.0,0.0,-0.0281738378107547,60.0,-16.134504318237305,-0.0,-1.2477077859784913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,0.0001265088940272,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,0.0001332199026364,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,9.839580889092758e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.0001332199608441,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,0.0006319378735497,290.35809326171875,294.1499938964844,272.04998779296875,271.085693359375,272.531494140625,272.04998779296875,289.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479354092851,4.655722207758117e-08,0.0013478888431563,-0.1201963275671005,0.0,0.0,0.0,-0.0278928950428962,60.0,-16.07093620300293,-0.0,-1.238787632473759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,0.0001265088940272,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,0.0001332199026364,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,9.839580889092758e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.0001332199608441,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,0.0006319378735497,290.35809326171875,294.1499938964844,272.04998779296875,271.085693359375,272.531494140625,272.04998779296875,289.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479354092851,4.655722207758117e-08,0.0013478888431563,-0.1201963275671005,0.0,0.0,0.0,-0.0278928950428962,60.0,-16.07093620300293,-0.0,-1.238787632473759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0001259887649212,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001326721830992,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,9.799126564757898e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0001326722413068,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0006293397163972,290.3486328125,294.1499938964844,272.04998779296875,271.085693359375,272.5201110839844,272.04998779296875,289.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423935743048,4.590887314748216e-08,0.001342347706668,-0.1185323819518089,0.0,0.0,0.0,-0.0275714956223964,60.0,-15.998806953430176,-0.0,-1.2286220396617864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0001259887649212,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001326721830992,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,9.799126564757898e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0001326722413068,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0006293397163972,290.3486328125,294.1499938964844,272.04998779296875,271.085693359375,272.5201110839844,272.04998779296875,289.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423935743048,4.590887314748216e-08,0.001342347706668,-0.1185323819518089,0.0,0.0,0.0,-0.0275714956223964,60.0,-15.998806953430176,-0.0,-1.2286220396617864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125244140625,0.0,0.0,0.0001257082476513,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627380371094,0.0,0.0,0.00013237677922,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,9.777308150660248e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,0.0001323768374277,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.000627938483376,290.34393310546875,294.1499938964844,272.04998779296875,271.085693359375,272.5145263671875,272.04998779296875,289.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394047273322,4.555920440907357e-08,0.0013393590925261,-0.117634579539299,0.0,0.0,0.0,-0.0273981560021638,60.0,-15.959990501403809,-0.0,-1.223156829155414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0001254106900887,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.0001320634473813,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,9.754164784681052e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,0.000132063505589,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0006264521507546,290.3392333984375,294.1499938964844,272.04998779296875,271.085693359375,272.5090026855469,272.04998779296875,289.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362343888729,4.518830820643417e-08,0.0013361892197281,-0.1166819855570793,0.0,0.0,0.0,-0.0272142942994833,60.0,-15.919049263000488,-0.0,-1.2173730112863268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.0001247761247213,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.000131395223434,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,9.704809781396762e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001313952816417,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0006232823943719,290.3298034667969,294.1499938964844,272.04998779296875,271.085693359375,272.49822998046875,272.04998779296875,289.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294732198119,4.439733913841337e-08,0.0013294288655743,-0.1146494522690773,0.0,0.0,0.0,-0.0268221925944089,60.0,-15.832207679748535,-0.0,-1.2050844588884502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.0001247761247213,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.000131395223434,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,9.704809781396762e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001313952816417,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0006232823943719,290.3298034667969,294.1499938964844,272.04998779296875,271.085693359375,272.49822998046875,272.04998779296875,289.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294732198119,4.439733913841337e-08,0.0013294288655743,-0.1146494522690773,0.0,0.0,0.0,-0.0268221925944089,60.0,-15.832207679748535,-0.0,-1.2050844588884502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001240930432686,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,0.0001306759077124,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,9.651682194089516e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,0.00013067596592,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275634765625,0.0,0.0,0.0006198702612891,290.3204345703125,294.1499938964844,272.04998779296875,271.085693359375,272.4877624511719,272.04998779296875,289.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.738513946533203,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001240930432686,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,0.0001306759077124,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,9.651682194089516e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,0.00013067596592,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275634765625,0.0,0.0,0.0006198702612891,290.3204345703125,294.1499938964844,272.04998779296875,271.085693359375,272.4877624511719,272.04998779296875,289.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.738513946533203,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0001233715738635,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0001299161667702,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,9.595567098585887e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288452148437,0.0,0.0,0.0001299162249779,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0006162663921713,290.3110656738281,294.1499938964844,272.04998779296875,271.085693359375,272.47760009765625,272.04998779296875,289.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543266147375,60.0,-15.63925838470459,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0001233715738635,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0001299161667702,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,9.595567098585887e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288452148437,0.0,0.0,0.0001299162249779,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0006162663921713,290.3110656738281,294.1499938964844,272.04998779296875,271.085693359375,272.47760009765625,272.04998779296875,289.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543266147375,60.0,-15.63925838470459,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0001226341701112,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,0.0001291396474698,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317138671875,0.0,0.0,9.538213635096326e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171264648437,0.0,0.0,0.0001291396911256,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0006125828949734,290.3017272949219,294.1499938964844,272.04998779296875,271.085693359375,272.4677429199219,272.04998779296875,289.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.53696632385254,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0001226341701112,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,0.0001291396474698,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317138671875,0.0,0.0,9.538213635096326e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171264648437,0.0,0.0,0.0001291396911256,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0006125828949734,290.3017272949219,294.1499938964844,272.04998779296875,271.085693359375,272.4677429199219,272.04998779296875,289.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.53696632385254,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.0001222583814524,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,0.0001287439226871,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,9.508986113360152e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112976074219,0.0,0.0,0.0001287439808947,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987548828125,0.0,0.0,0.0006107057561166,290.2970886230469,294.1499938964844,272.04998779296875,271.085693359375,272.4629211425781,272.04998779296875,289.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026470551267,4.1259138328086926e-08,0.0013026057276874,-0.1065719798207283,0.0,0.0,0.0,-0.0252665057778358,60.0,-15.484906196594238,-0.0,-1.1569419200441189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.0001218786128447,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001283440069528,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,9.479447908233853e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,0.0001283440506085,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,0.0006088087102398,290.2924499511719,294.1499938964844,272.04998779296875,271.085693359375,272.4581604003906,272.04998779296875,289.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986005749553,4.0785785415664584e-08,0.0012985598295927,-0.1053518205881118,0.0,0.0,0.0,-0.025031853467226,60.0,-15.432435035705566,-0.0,-1.1497652963043949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316833496094,0.0,0.0,0.0001210976479342,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,0.0001275216200156,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,0.0001275216636713,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0006049076328054,290.2831726074219,294.1499938964844,272.04998779296875,271.085693359375,272.4488525390625,272.04998779296875,289.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.32534408569336,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316833496094,0.0,0.0,0.0001210976479342,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,0.0001275216200156,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,0.0001275216636713,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0006049076328054,290.2831726074219,294.1499938964844,272.04998779296875,271.085693359375,272.4488525390625,272.04998779296875,289.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.32534408569336,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
