time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001202837811433,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39874267578125,0.0,0.0,0.0001266645704163,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,9.355405927635728e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.0001266646286239,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,0.0006008422351442,290.27392578125,294.1499938964844,272.04998779296875,271.085693359375,272.4398498535156,272.04998779296875,289.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816080125048,3.8798035006948346e-08,0.0012815692462027,-0.100223071873188,0.0,0.0,0.0,-0.0240464694797992,60.0,-15.214543342590332,-0.0,-1.1198716975968637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001202837811433,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39874267578125,0.0,0.0,0.0001266645704163,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,9.355405927635728e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.0001266646286239,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,0.0006008422351442,290.27392578125,294.1499938964844,272.04998779296875,271.085693359375,272.4398498535156,272.04998779296875,289.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816080125048,3.8798035006948346e-08,0.0012815692462027,-0.100223071873188,0.0,0.0,0.0,-0.0240464694797992,60.0,-15.214543342590332,-0.0,-1.1198716975968637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,0.0001194391879835,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.0001257751719094,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,9.289714944316074e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711975097656,0.0,0.0,0.0001257752301171,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,0.0005966232856735,290.2647399902344,294.1499938964844,272.04998779296875,271.085693359375,272.4310913085937,272.04998779296875,289.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.77453766020608e-08,0.001272571273148,-0.0975038930773735,0.0,0.0,0.0,-0.0235246382653713,60.0,-15.100319862365724,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,0.0001194391879835,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.0001257751719094,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,9.289714944316074e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711975097656,0.0,0.0,0.0001257752301171,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,0.0005966232856735,290.2647399902344,294.1499938964844,272.04998779296875,271.085693359375,272.4310913085937,272.04998779296875,289.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.77453766020608e-08,0.001272571273148,-0.0975038930773735,0.0,0.0,0.0,-0.0235246382653713,60.0,-15.100319862365724,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,0.0001185638684546,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,0.000124853424495,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,9.22163453651592e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,0.0001248534681508,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,0.0005922509008087,290.2555847167969,294.1499938964844,272.04998779296875,271.085693359375,272.4225769042969,272.04998779296875,289.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836322546005,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.98232364654541,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,0.0001185638684546,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,0.000124853424495,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,9.22163453651592e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,0.0001248534681508,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,0.0005922509008087,290.2555847167969,294.1499938964844,272.04998779296875,271.085693359375,272.4225769042969,272.04998779296875,289.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836322546005,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.98232364654541,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59002685546875,0.0,0.0,0.0001181134721264,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,0.000124379133922,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,9.186603710986674e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,0.0001243791775777,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.000590001058299,290.2510070800781,294.1499938964844,272.04998779296875,271.085693359375,272.4184265136719,272.04998779296875,289.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584837386384,3.609310894603368e-08,0.0012584476498886,-0.0932316184043884,0.0,0.0,0.0,-0.0227055624127388,60.0,-14.92172145843506,-0.0,-1.079823732652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841979980469,0.0,0.0,0.0001176520163426,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0001238932018168,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,9.15071286726743e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,0.0001238932454725,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,0.0005876960349269,290.2464599609375,294.1499938964844,272.04998779296875,271.085693359375,272.414306640625,272.04998779296875,289.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535670539364,3.5517995655709456e-08,0.0012535315472632,-0.0917433649301529,0.0,0.0,0.0,-0.0224204622209072,60.0,-14.860127449035645,-0.0,-1.0714026643654509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,0.0001166821675724,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651733398437,0.0,0.0,0.0001228719047503,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,9.075280104298145e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377502441406,0.0,0.0,0.0001228719484061,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.000582851411309,290.2373962402344,294.1499938964844,272.04998779296875,271.085693359375,272.40631103515625,272.04998779296875,289.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430929140790796e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.732303619384766,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,0.0001166821675724,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651733398437,0.0,0.0,0.0001228719047503,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,9.075280104298145e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377502441406,0.0,0.0,0.0001228719484061,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.000582851411309,290.2373962402344,294.1499938964844,272.04998779296875,271.085693359375,272.40631103515625,272.04998779296875,289.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430929140790796e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.732303619384766,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0001156453872681,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0001217801254824,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,8.994641393655911e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,0.0001217801691382,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0005776725010946,290.2283935546875,294.1499938964844,272.04998779296875,271.085693359375,272.3985290527344,272.04998779296875,289.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.301718365378292e-08,0.0012321539688855,-0.0852651074528694,0.0,0.0,0.0,-0.0211807340383529,60.0,-14.596781730651855,-0.0,-1.0351671875241665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0001156453872681,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0001217801254824,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,8.994641393655911e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,0.0001217801691382,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0005776725010946,290.2283935546875,294.1499938964844,272.04998779296875,271.085693359375,272.3985290527344,272.04998779296875,289.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.301718365378292e-08,0.0012321539688855,-0.0852651074528694,0.0,0.0,0.0,-0.0211807340383529,60.0,-14.596781730651855,-0.0,-1.0351671875241665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,0.0001145577771239,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0001206348242703,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,8.910049655241892e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,0.0001206348606501,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050048828125,0.0,0.0,0.0005722396308556,290.21942138671875,294.1499938964844,272.04998779296875,271.085693359375,272.3910217285156,272.04998779296875,289.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.166176654190167e-08,0.0012205671519041,-0.0817495211958885,0.0,0.0,0.0,-0.0205088108777999,60.0,-14.454046249389648,-0.0,-1.0157878449490457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,0.0001145577771239,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0001206348242703,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,8.910049655241892e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,0.0001206348606501,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050048828125,0.0,0.0,0.0005722396308556,290.21942138671875,294.1499938964844,272.04998779296875,271.085693359375,272.3910217285156,272.04998779296875,289.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.166176654190167e-08,0.0012205671519041,-0.0817495211958885,0.0,0.0,0.0,-0.0205088108777999,60.0,-14.454046249389648,-0.0,-1.0157878449490457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,0.0001134468257077,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404541015625,0.0,0.0,0.0001194649375975,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,8.823642565403134e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0001194649812532,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944763183594,0.0,0.0,0.0005666902288794,290.2105407714844,294.1499938964844,272.04998779296875,271.085693359375,272.3837280273437,272.04998779296875,289.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087618233636,3.027728467941415e-08,0.0012087315553799,-0.0781554952263832,0.0,0.0,0.0,-0.0198224782943725,60.0,-14.30714988708496,-0.0,-9.9618169713267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,0.0001134468257077,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404541015625,0.0,0.0,0.0001194649375975,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,8.823642565403134e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0001194649812532,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944763183594,0.0,0.0,0.0005666902288794,290.2105407714844,294.1499938964844,272.04998779296875,271.085693359375,272.3837280273437,272.04998779296875,289.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087618233636,3.027728467941415e-08,0.0012087315553799,-0.0781554952263832,0.0,0.0,0.0,-0.0198224782943725,60.0,-14.30714988708496,-0.0,-9.9618169713267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001128937728935,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,0.0001188825481222,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,8.780627103988081e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,0.0001188825917779,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892272949219,0.0,0.0,0.0005639276350848,290.20611572265625,294.1499938964844,272.04998779296875,271.085693359375,272.3801574707031,272.04998779296875,289.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202868996188,2.9588068883867894e-08,0.0012028394266963,-0.0763652324676513,0.0,0.0,0.0,-0.0194808114320039,60.0,-14.233070373535156,-0.0,-9.864925232250245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0001123488982557,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,0.0001183087733807,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,8.73824828886427e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,0.0001183088097604,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,0.0005612058448605,290.20172119140625,294.1499938964844,272.04998779296875,271.085693359375,272.37664794921875,272.04998779296875,289.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970634805038,2.8909054705650306e-08,0.0011970344930887,-0.0746007561683654,0.0,0.0,0.0,-0.0191441997885704,60.0,-14.159443855285645,-0.0,-9.769930642278268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165405273437,0.0,0.0,0.0001113124890252,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,0.0001172173797385,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,8.657637954456732e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,0.0001172174161183,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47369384765625,0.0,0.0,0.0005560287972912,290.1929626464844,294.1499938964844,272.04998779296875,271.085693359375,272.3697814941406,272.04998779296875,289.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860203230753,2.7617506503929693e-08,0.001185992732644,-0.0712426975369453,0.0,0.0,0.0,-0.0185039341449737,60.0,-14.016179084777832,-0.0,-9.590507232815072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165405273437,0.0,0.0,0.0001113124890252,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,0.0001172173797385,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,8.657637954456732e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,0.0001172174161183,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47369384765625,0.0,0.0,0.0005560287972912,290.1929626464844,294.1499938964844,272.04998779296875,271.085693359375,272.3697814941406,272.04998779296875,289.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860203230753,2.7617506503929693e-08,0.001185992732644,-0.0712426975369453,0.0,0.0,0.0,-0.0185039341449737,60.0,-14.016179084777832,-0.0,-9.590507232815072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0001103634422179,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,0.0001162179833045,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,8.583823364460841e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4738464355469,0.0,0.0,0.0001162180269602,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0005512880743481,290.1842346191406,294.1499938964844,272.04998779296875,271.085693359375,272.3631286621094,272.04998779296875,289.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759081389755,2.643484720010748e-08,0.0011758817126974,-0.0681656822562217,0.0,0.0,0.0,-0.0179176479578018,60.0,-13.882988929748535,-0.0,-9.427667180261778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0001103634422179,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,0.0001162179833045,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,8.583823364460841e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4738464355469,0.0,0.0,0.0001162180269602,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0005512880743481,290.1842346191406,294.1499938964844,272.04998779296875,271.085693359375,272.3631286621094,272.04998779296875,289.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759081389755,2.643484720010748e-08,0.0011758817126974,-0.0681656822562217,0.0,0.0,0.0,-0.0179176479578018,60.0,-13.882988929748535,-0.0,-9.427667180261778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,0.000109500993858,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0001153097837232,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,8.5167441284284e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,0.0001153098201029,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0005469800089485,290.17559814453125,294.1499938964844,272.04998779296875,271.085693359375,272.356689453125,272.04998779296875,289.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667185463011,2.5360119337847212e-08,0.0011666931677609,-0.0653678327798843,0.0,0.0,0.0,-0.0173848662525415,60.0,-13.760189056396484,-0.0,-9.280895341134965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,0.000109500993858,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0001153097837232,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,8.5167441284284e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,0.0001153098201029,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0005469800089485,290.17559814453125,294.1499938964844,272.04998779296875,271.085693359375,272.356689453125,272.04998779296875,289.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667185463011,2.5360119337847212e-08,0.0011666931677609,-0.0653678327798843,0.0,0.0,0.0,-0.0173848662525415,60.0,-13.760189056396484,-0.0,-9.280895341134965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0001087416603695,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.0001145101778092,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,8.457685180474073e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.000114510214189,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,0.0005431869649328,290.1669616699219,294.1499938964844,272.04998779296875,271.085693359375,272.35040283203125,272.04998779296875,289.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586276814341,2.441390201113337e-08,0.0011586032342165,-0.0629032924771308,0.0,0.0,0.0,-0.0169157907366752,60.0,-13.64931583404541,-0.0,-9.152625324304609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0001087416603695,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.0001145101778092,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,8.457685180474073e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.000114510214189,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,0.0005431869649328,290.1669616699219,294.1499938964844,272.04998779296875,271.085693359375,272.35040283203125,272.04998779296875,289.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586276814341,2.441390201113337e-08,0.0011586032342165,-0.0629032924771308,0.0,0.0,0.0,-0.0169157907366752,60.0,-13.64931583404541,-0.0,-9.152625324304609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,0.0001084025716409,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962646484375,0.0,0.0,0.0001141531029134,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,8.43131128931418e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,0.0001141531392931,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0005414931802079,290.16265869140625,294.1499938964844,272.04998779296875,271.085693359375,272.3473205566406,272.04998779296875,289.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550146155059,2.39913635624589e-08,0.0011549906339496,-0.0618023723363876,0.0,0.0,0.0,-0.016706321388483,60.0,-13.59899616241455,-0.0,-9.095633402012029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47369384765625,0.0,0.0,0.0001080924848793,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,0.0001138265579356,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,8.407192945014685e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,0.0001138265943154,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0005399442161433,290.15838623046875,294.1499938964844,272.04998779296875,271.085693359375,272.34429931640625,272.04998779296875,289.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517103994265,2.3604956211897843e-08,0.0011516867671161,-0.0607954002916812,0.0,0.0,0.0,-0.0165147650986909,60.0,-13.55207633972168,-0.0,-9.043670701203157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.000107561245386,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,0.0001132671386585,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,8.365874964511022e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001132671750383,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0005372905288822,290.1498107910156,294.1499938964844,272.04998779296875,271.085693359375,272.3383178710937,272.04998779296875,289.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146049820818,2.2942982624840624e-08,0.0011460268869996,-0.0590698830783367,0.0,0.0,0.0,-0.016186598688364,60.0,-13.46880054473877,-0.0,-8.95499567832303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.000107561245386,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,0.0001132671386585,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,8.365874964511022e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001132671750383,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0005372905288822,290.1498107910156,294.1499938964844,272.04998779296875,271.085693359375,272.3383178710937,272.04998779296875,289.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146049820818,2.2942982624840624e-08,0.0011460268869996,-0.0590698830783367,0.0,0.0,0.0,-0.016186598688364,60.0,-13.46880054473877,-0.0,-8.95499567832303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,0.0001071428850991,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0005352007574401,290.1412658691406,294.1499938964844,272.04998779296875,271.085693359375,272.33251953125,272.0500183105469,289.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421675183181843e-08,0.0011415694607421,-0.0577106699347496,0.0,0.0,0.0,-0.0159281659871339,60.0,-13.40024185180664,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,0.0001071428850991,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,0.0005352007574401,290.1412658691406,294.1499938964844,272.04998779296875,271.085693359375,272.33251953125,272.0500183105469,289.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421675183181843e-08,0.0011415694607421,-0.0577106699347496,0.0,0.0,0.0,-0.0159281659871339,60.0,-13.40024185180664,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,0.0001124451300711,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,0.0005333910812623,290.1327209472656,294.1499938964844,272.0510559082031,271.0867004394531,272.32684326171875,272.0503845214844,289.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342230796813965,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,0.0001124451300711,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,0.0005333910812623,290.1327209472656,294.1499938964844,272.0510559082031,271.0867004394531,272.32684326171875,272.0503845214844,289.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342230796813965,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0005314948502928,290.12420654296875,294.1499938964844,272.0541076660156,271.089599609375,272.32135009765625,272.0518493652344,289.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.285306930541992,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0005314948502928,290.12420654296875,294.1499938964844,272.0541076660156,271.089599609375,272.32135009765625,272.0518493652344,289.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.285306930541992,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,0.000106204446638,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,0.0005305130616761,290.11993408203125,294.1499938964844,272.0563659667969,271.0917663574219,272.3186950683594,272.0532531738281,289.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.25579071044922,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.393310546875,0.0,0.0,0.0001116264611482,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840637207031,0.0,0.0,0.0005295077571645,290.1156921386719,294.1499938964844,272.05908203125,271.0943603515625,272.3160705566406,272.0550537109375,289.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063083171844,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.22546672821045,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41143798828125,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743591308594,0.0,0.0,0.0005274233408272,290.107177734375,294.1499938964844,272.0658874511719,271.100830078125,272.31103515625,272.0598449707031,289.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.0526494793593883,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.16232967376709,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
