time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41143798828125,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743591308594,0.0,0.0,0.0005274233408272,290.107177734375,294.1499938964844,272.0658874511719,271.100830078125,272.31103515625,272.0598449707031,289.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.0526494793593883,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.16232967376709,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,0.0001052382722264,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,0.0001108209471567,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,8.18519911263138e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755798339844,0.0,0.0,0.0001108209762605,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0005256868316791,290.1003723144531,294.1499938964844,272.07257080078125,271.1072082519531,272.30718994140625,272.06494140625,289.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212987592443,2.004840560232424e-08,0.001121278735809,-0.0515189282596111,0.0,0.0,0.0,-0.014751648530364,60.0,-13.109116554260254,-0.0,-8.57237623108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,0.0001051493527484,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.0001107273055822,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,8.178283314919099e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.000110727341962,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,0.0005252426490187,290.09869384765625,294.1499938964844,272.07440185546875,271.10894775390625,272.3062744140625,272.0663452148437,289.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203513713553,1.9937607120823493e-08,0.0011203314643353,-0.05122971534729,0.0,0.0,0.0,-0.0146967219188809,60.0,-13.095484733581545,-0.0,-8.557896080674254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,0.0001046926772687,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001102464084397,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,8.14276427263394e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0001102464375435,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,0.0005229614907875,290.0902099609375,294.1499938964844,272.08453369140625,271.1186218261719,272.30181884765625,272.07452392578125,289.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154856765642,1.9368570747246853e-08,0.0011154663516208,-0.0497441701591014,0.0,0.0,0.0,-0.0144146289676427,60.0,-13.024927139282228,-0.0,-8.483721813945524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,0.0001046926772687,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001102464084397,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,8.14276427263394e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0001102464375435,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,0.0005229614907875,290.0902099609375,294.1499938964844,272.08453369140625,271.1186218261719,272.30181884765625,272.07452392578125,289.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154856765642,1.9368570747246853e-08,0.0011154663516208,-0.0497441701591014,0.0,0.0,0.0,-0.0144146289676427,60.0,-13.024927139282228,-0.0,-8.483721813945524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001042172225425,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,0.0001097457279684,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,8.105784218059853e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0001097457570722,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,0.0005205865018069,290.0817565917969,294.1499938964844,272.09619140625,271.12969970703125,272.2976989746094,272.0841369628906,289.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104198638349,1.877613975409531e-08,0.0011104011209681,-0.0481972098350524,0.0,0.0,0.0,-0.0141209382563829,60.0,-12.95111846923828,-0.0,-8.406840379393543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001042172225425,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,0.0001097457279684,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,8.105784218059853e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0001097457570722,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,0.0005205865018069,290.0817565917969,294.1499938964844,272.09619140625,271.12969970703125,272.2976989746094,272.0841369628906,289.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104198638349,1.877613975409531e-08,0.0011104011209681,-0.0481972098350524,0.0,0.0,0.0,-0.0141209382563829,60.0,-12.95111846923828,-0.0,-8.406840379393543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0001039723138092,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0001094878316507,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,8.08673576102592e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,0.0001094878607545,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34063720703125,0.0,0.0,0.0005193631513975,290.0775451660156,294.1499938964844,272.1025695800781,271.1357727050781,272.2957763671875,272.08953857421875,289.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078104143962,1.8470977636297903e-08,0.00110779190436,-0.0474002361297607,0.0,0.0,0.0,-0.0139696579426527,60.0,-12.912886619567873,-0.0,-8.367375414763958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,0.0001037236725096,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,0.00010922599904,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,8.067396993283182e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.0001092260281438,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0005181211163289,290.07330322265625,294.1499938964844,272.1092529296875,271.14215087890625,272.2939453125,272.09521484375,289.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051611509174,1.8161159687224423e-08,0.0011051429901272,-0.0465910136699676,0.0,0.0,0.0,-0.0138160698115825,60.0,-12.873977661132812,-0.0,-8.3274024120783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,8.027754665818065e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,0.0005155751132406,290.0649108886719,294.1499938964844,272.1236267089844,271.1558532714844,272.2904968261719,272.1073608398437,289.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794228553771973,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,8.027754665818065e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,0.0005155751132406,290.0649108886719,294.1499938964844,272.1236267089844,271.1558532714844,272.2904968261719,272.1073608398437,289.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794228553771973,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,0.0001026893369271,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,7.986948185134679e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.000108136824565,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,0.0005129543715156,290.0565185546875,294.1499938964844,272.13922119140625,271.17071533203125,272.2874450683594,272.12078857421875,289.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711559295654297,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,0.0001026893369271,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,7.986948185134679e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.000108136824565,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,0.0005129543715156,290.0565185546875,294.1499938964844,272.13922119140625,271.17071533203125,272.2874450683594,272.12078857421875,289.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711559295654297,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,7.945193647174165e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0001075714899343,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,0.0005102726863697,290.0481262207031,294.1499938964844,272.1559143066406,271.1866149902344,272.2847900390625,272.1352844238281,289.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.62656593322754,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,7.945193647174165e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0001075714899343,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,0.0005102726863697,290.0481262207031,294.1499938964844,272.1559143066406,271.1866149902344,272.2847900390625,272.1352844238281,289.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.62656593322754,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313903808594,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,7.902758079580963e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29815673828125,0.0,0.0,0.000507547345478,290.039794921875,294.1499938964844,272.17364501953125,271.2034912109375,272.28253173828125,272.1507568359375,289.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.53974151611328,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313903808594,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,7.902758079580963e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29815673828125,0.0,0.0,0.000507547345478,290.039794921875,294.1499938964844,272.17364501953125,271.2034912109375,272.28253173828125,272.1507568359375,289.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.53974151611328,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,0.0001013322471408,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783142089844,0.0,0.0,0.0001067077100742,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,7.881397323217243e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016052246094,0.0,0.0,0.000106707739178,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.000506175449118,290.03564453125,294.1499938964844,272.1828308105469,271.2122802734375,272.28155517578125,272.1588439941406,289.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.495807647705078,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216552734375,0.0,0.0,0.0001010572741506,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,0.000106418148789,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,0.0001064181778929,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28887939453125,0.0,0.0,0.0005048018647357,290.031494140625,294.1499938964844,272.1922607421875,271.22125244140625,272.2807006835937,272.1670837402344,289.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838834161423621e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690621599555,60.0,-12.45166301727295,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119812011719,0.0,0.0,0.0001005089434329,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.0005020629032514,290.023193359375,294.1499938964844,272.211669921875,271.23974609375,272.2792358398437,272.18408203125,289.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363069534301758,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119812011719,0.0,0.0,0.0001005089434329,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.0005020629032514,290.023193359375,294.1499938964844,272.211669921875,271.23974609375,272.2792358398437,272.18408203125,289.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363069534301758,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023376464844,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590270996094,0.0,0.0,0.0001052721272571,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0004993656184524,290.01495361328125,294.1499938964844,272.2318115234375,271.2589416503906,272.2781982421875,272.2017517089844,289.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27473258972168,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023376464844,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590270996094,0.0,0.0,0.0001052721272571,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0004993656184524,290.01495361328125,294.1499938964844,272.2318115234375,271.2589416503906,272.2781982421875,272.2017517089844,289.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27473258972168,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29278564453125,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,0.0004967438871972,290.0067138671875,294.1499938964844,272.2525634765625,271.2786865234375,272.277587890625,272.219970703125,288.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.187614440917969,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29278564453125,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,0.0004967438871972,290.0067138671875,294.1499938964844,272.2525634765625,271.2786865234375,272.277587890625,272.219970703125,288.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.187614440917969,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685852050781,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.0001041868090396,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.0004942172672599,289.9985046386719,294.1499938964844,272.2738037109375,271.2989501953125,272.27734375,272.2386169433594,288.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102258682250977,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685852050781,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.0001041868090396,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.0004942172672599,289.9985046386719,294.1499938964844,272.2738037109375,271.2989501953125,272.27734375,272.2386169433594,288.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102258682250977,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,9.869516361504792e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.0001039307389874,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552185058594,0.0,0.0,0.0001039307680912,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0004930027062073,289.9944152832031,294.1499938964844,272.2845764160156,271.3092041015625,272.27740478515625,272.24810791015625,288.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.060688018798828,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,9.84572761808522e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,0.0001036802568705,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.0004918143968097,289.9903259277344,294.1499938964844,272.2954406738281,271.319580078125,272.2775573730469,272.2576904296875,288.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333044439554,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.019701957702637,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.000103204496554,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0004895576857961,289.982177734375,294.1499938964844,272.3174133300781,271.3404846191406,272.27813720703125,272.2770080566406,288.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036480174198005e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.940345764160156,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.000103204496554,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0004895576857961,289.982177734375,294.1499938964844,272.3174133300781,271.3404846191406,272.27813720703125,272.2770080566406,288.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036480174198005e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.940345764160156,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,9.758527448866516e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24090576171875,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0004874585429206,289.9740295410156,294.1499938964844,272.3395690917969,271.3616027832031,272.2791442871094,272.29656982421875,288.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895929187536,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.86465072631836,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,9.758527448866516e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24090576171875,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0004874585429206,289.9740295410156,294.1499938964844,272.3395690917969,271.3616027832031,272.2791442871094,272.29656982421875,288.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895929187536,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.86465072631836,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,0.0004855329170823,289.9659118652344,294.1499938964844,272.36181640625,271.3827819824219,272.280517578125,272.3163146972656,288.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604969012482e-08,0.0010356400161981,-0.0253322385251522,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79311466217041,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,0.0004855329170823,289.9659118652344,294.1499938964844,272.36181640625,271.3827819824219,272.280517578125,272.3163146972656,288.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604969012482e-08,0.0010356400161981,-0.0253322385251522,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79311466217041,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,9.68508902587928e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0004837901797145,289.9577941894531,294.1499938964844,272.3840637207031,271.40399169921875,272.2822570800781,272.33612060546875,288.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793133858966e-09,0.0010319231078028,-0.0241942256689071,0.0,0.0,0.0,-0.0095709273591637,60.0,-11.726080894470217,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,9.68508902587928e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0004837901797145,289.9577941894531,294.1499938964844,272.3840637207031,271.40399169921875,272.2822570800781,272.33612060546875,288.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793133858966e-09,0.0010319231078028,-0.0241942256689071,0.0,0.0,0.0,-0.0095709273591637,60.0,-11.726080894470217,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,9.669096471043304e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,0.0001018202237901,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,7.520408689742908e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,0.000101820245618,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.202880859375,0.0,0.0,0.0004829913086723,289.9537658691406,294.1499938964844,272.3951721191406,271.41455078125,272.2832946777344,272.3460693359375,288.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398677391914134e-09,0.0010302192531526,-0.0236725285649299,0.0,0.0,0.0,-0.0094721475616097,60.0,-11.694360733032228,-0.0,-7.23645570133158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,9.654025052441284e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980529785156,0.0,0.0,0.0001016615206026,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,0.0001016615424305,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.0004822384798899,289.94970703125,294.1499938964844,272.4062194824219,271.42510986328125,272.2843933105469,272.35601806640625,288.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210904039491652e-09,0.0010286135366186,-0.0231808740645647,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.663846015930176,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
