time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0004808691446669,289.9416198730469,294.1499938964844,272.4281921386719,271.4460144042969,272.2868957519531,272.3758850097656,288.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869370127229104e-09,0.0010256930254399,-0.0222865790128707,0.0,0.0,0.0,-0.0092097474262118,60.0,-11.606247901916504,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0004808691446669,289.9416198730469,294.1499938964844,272.4281921386719,271.4460144042969,272.2868957519531,272.3758850097656,288.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869370127229104e-09,0.0010256930254399,-0.0222865790128707,0.0,0.0,0.0,-0.0092097474262118,60.0,-11.606247901916504,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.60288816713728e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,0.0001011230197036,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,7.468913099728525e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0001011230415315,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,0.0004796840657945,289.9335327148437,294.1499938964844,272.4498291015625,271.4666442871094,272.2897033691406,272.3957214355469,288.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.573788790045e-09,0.0010231654159724,-0.0215125679969787,0.0,0.0,0.0,-0.0090632140636444,60.0,-11.553340911865234,-0.0,-7.137693813774605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.60288816713728e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,0.0001011230197036,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,7.468913099728525e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0001011230415315,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,0.0004796840657945,289.9335327148437,294.1499938964844,272.4498291015625,271.4666442871094,272.2897033691406,272.3957214355469,288.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.573788790045e-09,0.0010231654159724,-0.0215125679969787,0.0,0.0,0.0,-0.0090632140636444,60.0,-11.553340911865234,-0.0,-7.137693813774605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,9.582506027072668e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.00010090838623,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,7.453060243278742e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,0.0001009084080578,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,0.0004786659555975,289.92547607421875,294.1499938964844,272.4710693359375,271.48687744140625,272.2928466796875,272.4154663085937,288.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210023028776,8.319854138960636e-09,0.0010209940373897,-0.0208475813269615,0.0,0.0,0.0,-0.0089373281225562,60.0,-11.50526237487793,-0.0,-7.107427535402169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996154785156,0.0,0.0,9.582506027072668e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.00010090838623,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,7.453060243278742e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,0.0001009084080578,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,0.0004786659555975,289.92547607421875,294.1499938964844,272.4710693359375,271.48687744140625,272.2928466796875,272.4154663085937,288.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210023028776,8.319854138960636e-09,0.0010209940373897,-0.0208475813269615,0.0,0.0,0.0,-0.0089373281225562,60.0,-11.50526237487793,-0.0,-7.107427535402169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,9.565323125571012e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.00010072744044,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,7.43969576433301e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,0.0001007274622679,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0004778076254297,289.9173889160156,294.1499938964844,272.4918212890625,271.5066223144531,272.2962951660156,272.43505859375,288.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191714391112,8.105773829925056e-09,0.0010191632900387,-0.0202869400382041,0.0,0.0,0.0,-0.0088311983272433,60.0,-11.461369514465332,-0.0,-7.08196097320979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,9.565323125571012e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.00010072744044,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,7.43969576433301e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,0.0001007274622679,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0004778076254297,289.9173889160156,294.1499938964844,272.4918212890625,271.5066223144531,272.2962951660156,272.43505859375,288.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191714391112,8.105773829925056e-09,0.0010191632900387,-0.0202869400382041,0.0,0.0,0.0,-0.0088311983272433,60.0,-11.461369514465332,-0.0,-7.08196097320979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,9.557788143865764e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,0.0001006480961223,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,7.433834980474785e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654357910156,0.0,0.0,0.0001006481179501,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0004774312255904,289.9133605957031,294.1499938964844,272.501953125,271.51629638671875,272.2981262207031,272.4447937011719,288.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183685226365,8.011896035498012e-09,0.0010183604899793,-0.0200410857796669,0.0,0.0,0.0,-0.0087846592068672,60.0,-11.441133499145508,-0.0,-7.070808294429298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,9.550917457090692e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,0.0001005757439997,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,7.428491517202929e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,0.0001005757658276,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0004770880332216,289.9093322753906,294.1499938964844,272.511962890625,271.5258178710937,272.300048828125,272.4544677734375,288.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926299616656252e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.421822547912598,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0004764893965329,289.9012451171875,294.1499938964844,272.5313720703125,271.5443115234375,272.3040771484375,272.4736022949219,288.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776990607055723e-09,0.0010163517436012,-0.0194258783012628,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.385642051696776,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0004764893965329,289.9012451171875,294.1499938964844,272.5313720703125,271.5443115234375,272.3040771484375,272.4736022949219,288.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776990607055723e-09,0.0010163517436012,-0.0194258783012628,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.385642051696776,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,9.52914560912177e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,7.411557453451678e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,0.0001003464931272,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0004760004812851,289.8931579589844,294.1499938964844,272.54998779296875,271.5620422363281,272.30841064453125,272.4923400878906,288.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655049039101414e-09,0.0010153090115636,-0.0191065110266208,0.0,0.0,0.0,-0.0086077535524964,60.0,-11.353200912475586,-0.0,-7.028494053429314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,9.52914560912177e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,7.411557453451678e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,0.0001003464931272,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0004760004812851,289.8931579589844,294.1499938964844,272.54998779296875,271.5620422363281,272.30841064453125,272.4923400878906,288.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655049039101414e-09,0.0010153090115636,-0.0191065110266208,0.0,0.0,0.0,-0.0086077535524964,60.0,-11.353200912475586,-0.0,-7.028494053429314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,9.520836465526372e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,0.0001002589706331,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,0.000100258992461,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,0.0004755854024551,289.88507080078125,294.1499938964844,272.5683288574219,271.5790100097656,272.3129577636719,272.5107727050781,288.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551525627036426e-09,0.0010144236730411,-0.018835375085473,0.0,0.0,0.0,-0.0085564320906996,60.0,-11.323143005371094,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,9.520836465526372e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,0.0001002589706331,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,0.000100258992461,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,0.0004755854024551,289.88507080078125,294.1499938964844,272.5683288574219,271.5790100097656,272.3129577636719,272.5107727050781,288.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551525627036426e-09,0.0010144236730411,-0.018835375085473,0.0,0.0,0.0,-0.0085564320906996,60.0,-11.323143005371094,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,9.5138639153447e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298767089844,0.0,0.0,0.0001001855562208,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,7.39967217668891e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,0.0001001855780486,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.0004752371460199,289.8769836425781,294.1499938964844,272.58697509765625,271.5953063964844,272.3177490234375,272.5290222167969,288.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464666218481852e-09,0.0010136809432879,-0.0186078809201717,0.0,0.0,0.0,-0.0085133723914623,60.0,-11.294916152954102,-0.0,-7.005970559248453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,9.5138639153447e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298767089844,0.0,0.0,0.0001001855562208,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,7.39967217668891e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,0.0001001855780486,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.0004752371460199,289.8769836425781,294.1499938964844,272.58697509765625,271.5953063964844,272.3177490234375,272.5290222167969,288.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464666218481852e-09,0.0010136809432879,-0.0186078809201717,0.0,0.0,0.0,-0.0085133723914623,60.0,-11.294916152954102,-0.0,-7.005970559248453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,9.510813106317072e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,0.0001001534255919,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,7.397299486910924e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,0.0001001534474198,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0004750847292598,289.8729248046875,294.1499938964844,272.5964050292969,271.60321044921875,272.3202514648437,272.5381164550781,288.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426657511189205e-09,0.0010133559117093,-0.0185083299875259,0.0,0.0,0.0,-0.0084945298731327,60.0,-11.281366348266602,-0.0,-7.001477797530242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,9.508019138593228e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,0.0001001240088953,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,7.395126158371568e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.0001001240234472,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0004749451763927,289.868896484375,294.1499938964844,272.6058959960937,271.6109619140625,272.32281494140625,272.5472412109375,288.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.391849798921157e-09,0.0010130582377314,-0.0184171646833419,0.0,0.0,0.0,-0.0084772743284702,60.0,-11.268110275268556,-0.0,-6.997365176175664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,9.503159526502714e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,0.0001000728298095,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,7.391346298391e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,0.0001000728516373,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0004747024213429,289.8607788085937,294.1499938964844,272.62506103515625,271.62603759765625,272.3280944824219,272.5655517578125,288.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331309337388347e-09,0.0010125405387952,-0.018258599564433,0.0,0.0,0.0,-0.0084472615271806,60.0,-11.242411613464355,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,9.503159526502714e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,0.0001000728298095,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,7.391346298391e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,0.0001000728516373,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0004747024213429,289.8607788085937,294.1499938964844,272.62506103515625,271.62603759765625,272.3280944824219,272.5655517578125,288.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331309337388347e-09,0.0010125405387952,-0.018258599564433,0.0,0.0,0.0,-0.0084472615271806,60.0,-11.242411613464355,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,9.499147563474251e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0001000305783236,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,7.388225640170276e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0001000306001515,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0004745020123664,289.8526611328125,294.1499938964844,272.6444702148437,271.6405639648437,272.3336486816406,272.583984375,288.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121203958988,7.281324432284464e-09,0.0010121130617335,-0.0181276798248291,0.0,0.0,0.0,-0.0084224818274378,60.0,-11.217642784118652,-0.0,-6.984313927205221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,9.499147563474251e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0001000305783236,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,7.388225640170276e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0001000306001515,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0004745020123664,289.8526611328125,294.1499938964844,272.6444702148437,271.6405639648437,272.3336486816406,272.583984375,288.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121203958988,7.281324432284464e-09,0.0010121130617335,-0.0181276798248291,0.0,0.0,0.0,-0.0084224818274378,60.0,-11.217642784118652,-0.0,-6.984313927205221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088256835937,0.0,0.0,9.495849371887743e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,9.999585017794745e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,7.385660865111277e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,9.999587200582027e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,0.0004743372555822,289.8445129394531,294.1499938964844,272.6640930175781,271.65460205078125,272.3393859863281,272.60260009765625,288.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117689380422,7.240236854499926e-09,0.0010117617202922,-0.0180200636386871,0.0,0.0,0.0,-0.0084021128714084,60.0,-11.193699836730955,-0.0,-6.979465183576394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088256835937,0.0,0.0,9.495849371887743e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,9.999585017794745e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,7.385660865111277e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,9.999587200582027e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,0.0004743372555822,289.8445129394531,294.1499938964844,272.6640930175781,271.65460205078125,272.3393859863281,272.60260009765625,288.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117689380422,7.240236854499926e-09,0.0010117617202922,-0.0180200636386871,0.0,0.0,0.0,-0.0084021128714084,60.0,-11.193699836730955,-0.0,-6.979465183576394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,9.493235120316967e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,9.996832523029298e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,7.383627234958112e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.99683397822082e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757141113281,0.0,0.0,0.0004742066957987,289.8363952636719,294.1499938964844,272.68389892578125,271.66815185546875,272.345458984375,272.6214294433594,288.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.207672680920041e-09,0.0010114832548424,-0.0179347693920135,0.0,0.0,0.0,-0.0083859683945775,60.0,-11.170578002929688,-0.0,-6.97562327900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,9.493235120316967e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,9.996832523029298e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,7.383627234958112e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.99683397822082e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757141113281,0.0,0.0,0.0004742066957987,289.8363952636719,294.1499938964844,272.68389892578125,271.66815185546875,272.345458984375,272.6214294433594,288.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.207672680920041e-09,0.0010114832548424,-0.0179347693920135,0.0,0.0,0.0,-0.0083859683945775,60.0,-11.170578002929688,-0.0,-6.97562327900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09527587890625,0.0,0.0,9.492156095802784e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,9.9956952908542e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,7.382787589449435e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,9.995697473641484e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,0.0004741527664009,289.8323059082031,294.1499938964844,272.6938781738281,271.6748046875,272.3485717773437,272.63092041015625,288.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113754542544,7.194224771467361e-09,0.0010113682365044,-0.0178995467722415,0.0,0.0,0.0,-0.0083793019875884,60.0,-11.159258842468262,-0.0,-6.974037347617923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907592773437,0.0,0.0,9.491224045632408e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,9.994714491767807e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,7.382062904071063e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07281494140625,0.0,0.0,9.994715946959332e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.000474106229376,289.8282470703125,294.1499938964844,272.70391845703125,271.68133544921875,272.35174560546875,272.6404724121094,288.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,7.1826171677003e-09,0.0010112689342349,-0.0178691446781158,0.0,0.0,0.0,-0.0083735482767224,60.0,-11.148090362548828,-0.0,-6.972668131766113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,9.489769581705332e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.993182902690025e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,7.380932220257819e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,9.993185085477307e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,0.0004740335862152,289.8200988769531,294.1499938964844,272.7240905761719,271.6941223144531,272.3583068847656,272.6597595214844,288.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.1645018806520974e-09,0.0010111141018569,-0.0178216956555843,0.0,0.0,0.0,-0.0083645675331354,60.0,-11.126188278198242,-0.0,-6.970532240302418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,9.489769581705332e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.993182902690025e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,7.380932220257819e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,9.993185085477307e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,0.0004740335862152,289.8200988769531,294.1499938964844,272.7240905761719,271.6941223144531,272.3583068847656,272.6597595214844,288.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.1645018806520974e-09,0.0010111141018569,-0.0178216956555843,0.0,0.0,0.0,-0.0083645675331354,60.0,-11.126188278198242,-0.0,-6.970532240302418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,9.488772775512189e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.992132982006297e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.061767578125,0.0,0.0,7.380156603176147e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05523681640625,0.0,0.0,9.99213516479358e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.0004739837895613,289.8119201660156,294.1499938964844,272.744384765625,271.70660400390625,272.3650817871094,272.6792297363281,288.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.1520855904338995e-09,0.0010110078146681,-0.0177891738712787,0.0,0.0,0.0,-0.0083584114909172,60.0,-11.104771614074709,-0.0,-6.969068522266755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,9.488772775512189e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.992132982006297e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.061767578125,0.0,0.0,7.380156603176147e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05523681640625,0.0,0.0,9.99213516479358e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.0004739837895613,289.8119201660156,294.1499938964844,272.744384765625,271.70660400390625,272.3650817871094,272.6792297363281,288.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.1520855904338995e-09,0.0010110078146681,-0.0177891738712787,0.0,0.0,0.0,-0.0083584114909172,60.0,-11.104771614074709,-0.0,-6.969068522266755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,9.48821398196742e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,9.99154508463107e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,7.37972222850658e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,9.991546539822592e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0004739558789879,289.8037414550781,294.1499938964844,272.7648010253906,271.71881103515625,272.3721008300781,272.69891357421875,288.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109555441886,7.145131153407647e-09,0.0010109484428539,-0.0177709590643644,0.0,0.0,0.0,-0.0083549637347459,60.0,-11.083867073059082,-0.0,-6.968248555949685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,9.48821398196742e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,9.99154508463107e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,7.37972222850658e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,9.991546539822592e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0004739558789879,289.8037414550781,294.1499938964844,272.7648010253906,271.71881103515625,272.3721008300781,272.69891357421875,288.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109555441886,7.145131153407647e-09,0.0010109484428539,-0.0177709590643644,0.0,0.0,0.0,-0.0083549637347459,60.0,-11.083867073059082,-0.0,-6.968248555949685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,9.48803935898468e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,9.991361002903432e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04400634765625,0.0,0.0,7.379586168099195e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,9.991363185690716e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.0004739471478387,289.7955627441406,294.1499938964844,272.78533935546875,271.73077392578125,272.3793640136719,272.71881103515625,288.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109369177371,7.142959113082271e-09,0.0010109298164024,-0.0177652705460786,0.0,0.0,0.0,-0.0083538871258497,60.0,-11.06338119506836,-0.0,-6.967992050022076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,9.48803935898468e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,9.991361002903432e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04400634765625,0.0,0.0,7.379586168099195e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,9.991363185690716e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.0004739471478387,289.7955627441406,294.1499938964844,272.78533935546875,271.73077392578125,272.3793640136719,272.71881103515625,288.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109369177371,7.142959113082271e-09,0.0010109298164024,-0.0177652705460786,0.0,0.0,0.0,-0.0083538871258497,60.0,-11.06338119506836,-0.0,-6.967992050022076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277404785156,0.0,0.0,0.0004739489231724,289.7914428710937,294.1499938964844,272.795654296875,271.7366943359375,272.38311767578125,272.72882080078125,288.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143404090470541e-09,0.0010109336581081,-0.0177664365619421,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.053279876708984,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
