time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,9.617540490580724e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,7.48030943213962e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856384277344,0.0,0.0,0.0001012773354887,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,0.0004804160271305,289.4612121582031,294.1499938964844,273.30145263671875,272.1040954589844,272.7899475097656,273.3138732910156,288.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910982996225,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613033294677734,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,9.620275523047894e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6306457519531,0.0,0.0,0.0001013061264529,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68505859375,0.0,0.0,7.482436922146007e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,0.0001013061337289,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,0.0004805526405107,289.4569702148437,294.1499938964844,273.29608154296875,272.0992126464844,272.7945556640625,273.31103515625,288.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.616846084594728,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,9.622890502214432e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265563964844,0.0,0.0,0.0001013336586765,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0004806832585018,289.4527282714844,294.1499938964844,273.29022216796875,272.0938720703125,272.7990417480469,273.30767822265625,288.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823181296691018e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.62088680267334,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679992675781,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,0.0004809234815184,289.4442138671875,294.1499938964844,273.2769470214844,272.08160400390625,272.8077392578125,273.2995300292969,288.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.62963581085205,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679992675781,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,0.0004809234815184,289.4442138671875,294.1499938964844,273.2769470214844,272.08160400390625,272.8077392578125,273.2995300292969,288.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.62963581085205,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0004811383550986,289.4356994628906,294.1499938964844,273.2615051269531,272.0672302246094,272.8160095214844,273.28936767578125,288.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639243125915527,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0004811383550986,289.4356994628906,294.1499938964844,273.2615051269531,272.0672302246094,272.8160095214844,273.28936767578125,288.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639243125915527,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,0.0001014673180179,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,0.0004813172272406,289.4271850585937,294.1499938964844,273.2438659667969,272.0506591796875,272.82379150390625,273.2769470214844,288.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.6497802734375,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,0.0001014673180179,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,0.0004813172272406,289.4271850585937,294.1499938964844,273.2438659667969,272.0506591796875,272.82379150390625,273.2769470214844,288.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.6497802734375,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0004814653948415,289.4186706542969,294.1499938964844,273.22393798828125,272.0318603515625,272.8311462402344,273.2625427246094,288.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.661072731018066,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0004814653948415,289.4186706542969,294.1499938964844,273.22393798828125,272.0318603515625,272.8311462402344,273.2625427246094,288.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.661072731018066,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0004815246211364,289.4144287109375,294.1499938964844,273.213134765625,272.0216064453125,272.8345947265625,273.2545166015625,288.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.66704273223877,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,0.0001015214365907,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,7.498339255107567e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0004815740103367,289.41015625,294.1499938964844,273.20172119140625,272.0107421875,272.83795166015625,273.24591064453125,288.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.67320728302002,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,0.0004816390865016,289.4016418457031,294.1499938964844,273.1770935058594,271.9872131347656,272.8441772460937,273.2269592285156,288.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686153411865234,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,0.0004816390865016,289.4016418457031,294.1499938964844,273.1770935058594,271.9872131347656,272.8441772460937,273.2269592285156,288.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686153411865234,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691223144531,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185302734375,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,0.0004816635919269,289.39312744140625,294.1499938964844,273.1499938964844,271.9612121582031,272.849853515625,273.205810546875,288.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.699825286865234,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691223144531,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185302734375,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,0.0004816635919269,289.39312744140625,294.1499938964844,273.1499938964844,271.9612121582031,272.849853515625,273.205810546875,288.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.699825286865234,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60968017578125,0.0,0.0,7.499237108277157e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,0.0004816316650249,289.3846130371094,294.1499938964844,273.1194152832031,271.93170166015625,272.8549194335937,273.1822509765625,288.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.714463233947754,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60968017578125,0.0,0.0,7.499237108277157e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,0.0004816316650249,289.3846130371094,294.1499938964844,273.1194152832031,271.93170166015625,272.8549194335937,273.1822509765625,288.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.714463233947754,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,0.0004815369320567,289.3761291503906,294.1499938964844,273.08453369140625,271.8978576660156,272.8593139648437,273.15576171875,288.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036116743743604e-09,0.0010271181818097,-0.0227232072502374,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.730545043945312,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,0.0004815369320567,289.3761291503906,294.1499938964844,273.08453369140625,271.8978576660156,272.8593139648437,273.15576171875,288.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036116743743604e-09,0.0010271181818097,-0.0227232072502374,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.730545043945312,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,9.63862839853391e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5930480957031,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901184082031,0.0,0.0,0.0004814693820662,289.3718566894531,294.1499938964844,273.0655212402344,271.8794250488281,272.8611755371094,273.14117431640625,288.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.739219665527344,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,9.636986214900388e-05,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,7.495433237636462e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5886535644531,0.0,0.0,0.0001014821027638,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,0.000481387367472,289.3676147460937,294.1499938964844,273.0455627441406,271.8599853515625,272.8628845214844,273.12579345703125,288.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.748241424560549,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831604003906,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,0.0004811820981558,289.3591003417969,294.1499938964844,273.0028381347656,271.8183288574219,272.8656616210937,273.0924377441406,288.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767390251159668,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831604003906,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,0.0004811820981558,289.3591003417969,294.1499938964844,273.0028381347656,271.8183288574219,272.8656616210937,273.0924377441406,288.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767390251159668,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57110595703125,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,0.0004809275560546,289.3506164550781,294.1499938964844,272.95660400390625,271.77313232421875,272.8676452636719,273.0559997558594,288.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.787851333618164,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57110595703125,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,0.0004809275560546,289.3506164550781,294.1499938964844,272.95660400390625,271.77313232421875,272.8676452636719,273.0559997558594,288.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.787851333618164,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56231689453125,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,0.0004806308133993,289.3421325683594,294.1499938964844,272.9071350097656,271.7247619628906,272.86871337890625,273.0161437988281,288.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.809650421142578,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56231689453125,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,0.0004806308133993,289.3421325683594,294.1499938964844,272.9071350097656,271.7247619628906,272.86871337890625,273.0161437988281,288.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.809650421142578,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0001012509237625,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,0.0004802907642442,289.3336486816406,294.1499938964844,272.8547058105469,271.67340087890625,272.8687438964844,272.972900390625,288.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.832711219787598,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0001012509237625,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,0.0004802907642442,289.3336486816406,294.1499938964844,272.8547058105469,271.67340087890625,272.8687438964844,272.972900390625,288.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.832711219787598,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,9.611371933715418e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,0.0001012123684631,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,7.475511665688828e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,0.000101212383015,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0004801079048775,289.3294372558594,294.1499938964844,272.82745361328125,271.6466979980469,272.868408203125,272.95025634765625,288.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.844606399536133,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55322265625,0.0,0.0,9.607522952137516e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0001011718341032,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,7.472518336726353e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,0.0001011718486552,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421142578125,0.0,0.0,0.0004799156449735,289.3251953125,294.1499938964844,272.799560546875,271.6193542480469,272.8678283691406,272.92681884765625,288.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.856770515441896,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,9.599357144907116e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951477050781,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361022949219,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,0.0004795077547896,289.3167419433594,294.1499938964844,272.74200439453125,271.5628967285156,272.8658752441406,272.87811279296875,288.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.881778717041016,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,9.599357144907116e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951477050781,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361022949219,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,0.0004795077547896,289.3167419433594,294.1499938964844,272.74200439453125,271.5628967285156,272.8658752441406,272.87811279296875,288.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.881778717041016,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355529785156,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,0.0001009940679068,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,0.0001009940824587,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,0.0004790723905898,289.30828857421875,294.1499938964844,272.6822814941406,271.5043334960937,272.8629150390625,272.826904296875,288.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.907673835754396,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355529785156,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,0.0001009940679068,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,0.0001009940824587,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,0.0004790723905898,289.30828857421875,294.1499938964844,272.6822814941406,271.5043334960937,272.8629150390625,272.826904296875,288.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.907673835754396,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267639160156,0.0,0.0,9.581528865965085e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,7.45229990570806e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,0.0004786171775776,289.29986572265625,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.7734680175781,288.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.934375762939451,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267639160156,0.0,0.0,9.581528865965085e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,7.45229990570806e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,0.0004786171775776,289.29986572265625,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.7734680175781,288.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.934375762939451,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
