time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796980,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.510009765625,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,0.000478150031995,289.2914428710937,294.1499938964844,272.55743408203125,271.3818359375,272.8537292480469,272.7179870605469,288.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.961888313293455,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.510009765625,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,0.000478150031995,289.2914428710937,294.1499938964844,272.55743408203125,271.3818359375,272.8537292480469,272.7179870605469,288.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.961888313293455,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,9.567460074322298e-05,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,0.0001007499522529,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086364746094,0.0,0.0,7.441357593052089e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.0001007499595289,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,0.0004779144073836,289.2872314453125,294.1499938964844,272.5252990722656,271.3503112792969,272.85076904296875,272.6896057128906,288.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.975913047790527,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,9.562743071001024e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624328613281,0.0,0.0,0.0001007002865662,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042724609375,0.0,0.0,7.437689055223018e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013427734375,0.0,0.0,0.0001007002938422,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,0.0004776788118761,289.28302001953125,294.1499938964844,272.49285888671875,271.3184814453125,272.8475646972656,272.6607971191406,288.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.990127563476562,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,9.553387644700706e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,0.0001006017773761,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901428222656,0.0,0.0,0.0004772114625666,289.2746276855469,294.1499938964844,272.4271850585937,271.2540588378906,272.84033203125,272.6021423339844,288.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.019134521484377,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,9.553387644700706e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,0.0001006017701001,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,7.430413097608835e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,0.0001006017773761,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901428222656,0.0,0.0,0.0004772114625666,289.2746276855469,294.1499938964844,272.4271850585937,271.2540588378906,272.84033203125,272.6021423339844,288.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.019134521484377,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.544218482915312e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,0.0001005052108666,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,7.423281203955412e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.0001005052181426,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815368652344,0.0,0.0,0.0004767534555867,289.2662353515625,294.1499938964844,272.3607177734375,271.1889038085937,272.83209228515625,272.5422668457031,288.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.048832893371582,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.544218482915312e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,0.0001005052108666,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,7.423281203955412e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.0001005052181426,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815368652344,0.0,0.0,0.0004767534555867,289.2662353515625,294.1499938964844,272.3607177734375,271.1889038085937,272.83209228515625,272.5422668457031,288.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.048832893371582,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,9.538883750792591e-05,291.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,0.0001004490331979,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,7.419131725328043e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,0.0001004490404739,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0004764869518112,289.2611999511719,294.1499938964844,272.320556640625,271.1495361328125,272.8266296386719,272.5057373046875,288.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776574051376883e-09,0.0010163481347262,-0.0194247867912054,0.0,0.0,0.0,-0.0086679989472031,60.0,-11.06703281402588,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,9.53540438786149e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379272460937,0.0,0.0,0.0001004123987513,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4782409667969,0.0,0.0,7.416425796691328e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,0.0001004124060273,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729309082031,0.0,0.0,0.0004763131728395,289.2578430175781,294.1499938964844,272.293701171875,271.12322998046875,272.82275390625,272.481201171875,288.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733227391781838e-09,0.0010159774683415,-0.01931126229465,0.0,0.0,0.0,-0.0086465096101164,60.0,-11.07929515838623,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,9.52696573222056e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,0.000100323530205,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,7.409862155327573e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.000100323537481,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,0.0004758916329592,289.2494812011719,294.1499938964844,272.2264099121094,271.05731201171875,272.8125305175781,272.4193725585937,288.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628089271349836e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.110297203063965,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742431640625,0.0,0.0,9.52696573222056e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,0.000100323530205,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,7.409862155327573e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.000100323537481,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,0.0004758916329592,289.2494812011719,294.1499938964844,272.2264099121094,271.05731201171875,272.8125305175781,272.4193725585937,288.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628089271349836e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.110297203063965,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,9.52291811699979e-05,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,0.0001002809076453,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,7.406714576063678e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,0.0001002809149213,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600524902344,0.0,0.0,0.000475689448649,289.24530029296875,294.1499938964844,272.1927795410156,271.0243530273437,272.8069763183594,272.3881530761719,288.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577663829749781e-09,0.001014647190459,-0.0189038328826427,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.126046180725098,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4655456542969,0.0,0.0,9.519013110548258e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,0.0001002397839329,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609375,0.0,0.0,7.403676863759756e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,0.0001002397912088,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557800292969,0.0,0.0,0.0004754943947773,289.2411193847656,294.1499938964844,272.1591491699219,270.991455078125,272.8011779785156,272.3567810058594,288.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764056026935,0.0,0.0,0.0,-0.0085452701896429,60.0,-11.141913414001465,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45684814453125,0.0,0.0,9.511559619568288e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.0001001612909021,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,7.397879380732775e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0001001612981781,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,0.0004751220403704,289.2327880859375,294.1499938964844,272.0921325683594,270.9258728027344,272.788818359375,272.29376220703125,288.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.173906326293944,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45684814453125,0.0,0.0,9.511559619568288e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.0001001612909021,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,7.397879380732775e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0001001612981781,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,0.0004751220403704,289.2327880859375,294.1499938964844,272.0921325683594,270.9258728027344,272.788818359375,272.29376220703125,288.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.173906326293944,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481811523437,0.0,0.0,9.504453191766515e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,0.000100086464954,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436950683594,0.0,0.0,7.392352563329041e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.00010008647223,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,0.0004747670900542,289.2244567871094,294.1499938964844,272.0256652832031,270.86090087890625,272.7754821777344,272.23052978515625,288.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611408192732e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.206027030944824,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481811523437,0.0,0.0,9.504453191766515e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,0.000100086464954,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436950683594,0.0,0.0,7.392352563329041e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.00010008647223,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,0.0004747670900542,289.2244567871094,294.1499938964844,272.0256652832031,270.86090087890625,272.7754821777344,272.23052978515625,288.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611408192732e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.206027030944824,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,9.497551945969462e-05,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,0.0001000137854134,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,0.0001000137926894,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,0.0004744223551824,289.21612548828125,294.1499938964844,271.9599914550781,270.7967834472656,272.76123046875,272.16729736328125,288.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.237954139709473,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,9.497551945969462e-05,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,0.0001000137854134,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,0.0001000137926894,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,0.0004744223551824,289.21612548828125,294.1499938964844,271.9599914550781,270.7967834472656,272.76123046875,272.16729736328125,288.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.237954139709473,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,9.490796946920456e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,9.994265565183014e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,7.381731120403856e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,9.994266292778776e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,0.0004740849253721,289.2077941894531,294.1499938964844,271.8954162597656,270.7337951660156,272.7460632324219,272.1043395996094,288.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470173758138e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.26938533782959,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,9.490796946920456e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,9.994265565183014e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,7.381731120403856e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,9.994266292778776e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,0.0004740849253721,289.2077941894531,294.1499938964844,271.8954162597656,270.7337951660156,272.7460632324219,272.1043395996094,288.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470173758138e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.26938533782959,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,9.487461647950111e-05,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,9.990753460442647e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,7.3791372415144e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,9.990754188038407e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.0004739183350466,289.2036437988281,294.1499938964844,271.8636169433594,270.70281982421875,272.7381591796875,272.0730285644531,288.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.28487491607666,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,9.484173642704263e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38104248046875,0.0,0.0,9.987290832214056e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,7.376579742413014e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,9.98729155980982e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130859375,0.0,0.0,0.0004737540730275,289.1994934082031,294.1499938964844,271.8321838378906,270.67218017578125,272.73004150390625,272.0418701171875,288.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.300153732299805,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41363525390625,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045715332031,0.0,0.0,0.0004734352987725,289.1911926269531,294.1499938964844,271.77056884765625,270.6122436523437,272.71319580078125,271.980224609375,288.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.32997226715088,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41363525390625,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045715332031,0.0,0.0,0.0004734352987725,289.1911926269531,294.1499938964844,271.77056884765625,270.6122436523437,272.71319580078125,271.980224609375,288.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.32997226715088,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,0.0004731311346404,289.18292236328125,294.1499938964844,271.7108459472656,270.55426025390625,272.69561767578125,271.9194641113281,288.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.3589506149292,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,0.0004731311346404,289.18292236328125,294.1499938964844,271.7108459472656,270.55426025390625,272.69561767578125,271.9194641113281,288.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.3589506149292,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35675048828125,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,7.362595351878554e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0004728559870272,289.1746520996094,294.1499938964844,271.6532897949219,270.4984436035156,272.6773681640625,271.85986328125,288.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.386996269226074,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35675048828125,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,7.362595351878554e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0004728559870272,289.1746520996094,294.1499938964844,271.6532897949219,270.4984436035156,272.6773681640625,271.85986328125,288.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.386996269226074,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,9.963240881916136e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,0.0004726132610812,289.1663818359375,294.1499938964844,271.59814453125,270.44512939453125,272.6584167480469,271.8016967773437,288.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.41413116455078,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,9.963240881916136e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,0.0004726132610812,289.1663818359375,294.1499938964844,271.59814453125,270.44512939453125,272.6584167480469,271.8016967773437,288.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.41413116455078,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835754394531,0.0,0.0,9.459193825023247e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446044921875,0.0,0.0,9.9609860626515e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,7.35715075279586e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,9.960986790247262e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748779296875,0.0,0.0,0.0004725062754005,289.1622314453125,294.1499938964844,271.5715637207031,270.4194641113281,272.6487121582031,271.773193359375,288.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.42736530303955,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792724609375,0.0,0.0,9.457278792979196e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,9.958969167200848e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,7.355661364272237e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727722167969,0.0,0.0,9.95896989479661e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,0.0004724106402136,289.1581115722656,294.1499938964844,271.54571533203125,270.39453125,272.6388854980469,271.7451171875,288.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.44036102294922,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0004722547600977,289.1498413085937,294.1499938964844,271.4962463378906,270.3469543457031,272.6188049316406,271.6903686523437,288.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.465594291687012,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0004722547600977,289.1498413085937,294.1499938964844,271.4962463378906,270.3469543457031,272.6188049316406,271.6903686523437,288.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.465594291687012,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3621520996094,0.0,0.050000000745058,9.451934602111578e-05,291.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.32440185546875,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.353759765625,0.0,0.050000000745058,0.0004721436707768,289.1416015625,291.1499938964844,271.45001220703125,270.3026428222656,272.5982666015625,271.63751220703125,288.1464233398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.48984718322754,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3621520996094,0.0,0.050000000745058,9.451934602111578e-05,291.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.32440185546875,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.353759765625,0.0,0.050000000745058,0.0004721436707768,289.1416015625,291.1499938964844,271.45001220703125,270.3026428222656,272.5982666015625,271.63751220703125,288.1464233398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.48984718322754,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.6377027034759521,0.050000000745058,0.0408280082046985,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.6377027034759521,0.050000000745058,0.0429938584566116,290.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439453125,0.6377027034759521,0.050000000745058,0.0317551158368587,290.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5420837402344,0.6377027034759521,0.050000000745058,0.0429938584566116,291.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5464172363281,0.6377027034759521,0.050000000745058,0.2039443403482437,288.4044189453125,291.1499938964844,271.42779541015625,270.2817687988281,284.779541015625,287.7232971191406,288.0430603027344,1.0,0.1097310110926628,0.1626980453729629,0.1626980453729629,1.0,1.0,-0.4375672340393066,0.013096653856337,0.4244706034660339,-0.0983086600899696,0.0,0.0,0.0,10.133771896362305,60.0,-255.23536682128903,-0.0,12.283099174499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
