time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.6335275769233704,0.050000000745058,0.0452285297214984,291.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.6335275769233704,0.050000000745058,0.0476278215646743,291.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723815917969,0.6335275769233704,0.050000000745058,0.0351777449250221,290.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9722900390625,0.6335275769233704,0.050000000745058,0.0476278215646743,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725036621094,0.6335275769233704,0.050000000745058,0.2259258776903152,287.9293212890625,291.1499938964844,271.4056701660156,270.2616271972656,286.5511474609375,291.4589538574219,287.7949523925781,1.0,0.1210884451866149,0.3253960907459259,0.3253960907459259,1.0,1.0,-0.4819180369377136,0.0564024448394775,0.4255155920982361,-0.0640431866049766,0.0,0.0,0.0,12.528388023376465,60.0,-385.0002746582031,-0.0,16.67765235900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.5722640156745911,0.050000000745058,0.0456733368337154,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.5722640156745911,0.050000000745058,0.0480962246656417,291.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.5722640156745911,0.050000000745058,0.0355237051844596,290.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.5722640156745911,0.050000000745058,0.0480962246656417,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.5722640156745911,0.050000000745058,0.2281477749347686,287.5455322265625,291.1499938964844,271.3617858886719,270.2235412597656,284.342529296875,291.61285400390625,287.415771484375,1.0,0.1405673772096634,0.6507921814918518,0.6507921814918518,1.0,1.0,-0.4866596758365631,0.1839722096920013,0.3026874363422394,0.0615388751029968,0.0,0.0,0.0,20.075130462646484,60.0,-740.2432861328125,-0.0,23.175933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.5722640156745911,0.050000000745058,0.0456733368337154,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.5722640156745911,0.050000000745058,0.0480962246656417,291.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.5722640156745911,0.050000000745058,0.0355237051844596,290.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.5722640156745911,0.050000000745058,0.0480962246656417,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.5722640156745911,0.050000000745058,0.2281477749347686,287.5455322265625,291.1499938964844,271.3617858886719,270.2235412597656,284.342529296875,291.61285400390625,287.415771484375,1.0,0.1405673772096634,0.6507921814918518,0.6507921814918518,1.0,1.0,-0.4866596758365631,0.1839722096920013,0.3026874363422394,0.0615388751029968,0.0,0.0,0.0,20.075130462646484,60.0,-740.2432861328125,-0.0,23.175933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333068847656,0.550284206867218,0.050000000745058,0.0458105020225048,291.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333068847656,0.550284206867218,0.050000000745058,0.048240665346384,291.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333068847656,0.550284206867218,0.050000000745058,0.035630390048027,290.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333068847656,0.550284206867218,0.050000000745058,0.048240665346384,291.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333068847656,0.550284206867218,0.050000000745058,0.2288329452276229,287.1949157714844,291.1499938964844,271.3399963378906,270.2055358886719,283.36474609375,291.6077880859375,286.9598693847656,1.0,0.1489607244729995,0.8134902119636536,0.8134902119636536,1.0,1.0,-0.4881212115287781,0.2011976391077041,0.2869235575199127,0.0782239586114883,0.0,0.0,0.0,23.740930557250977,60.0,-1084.1083984375,-0.0,26.32332801818848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293272304840395e-20,1.8776069326764606e-20,-6.482797829717775e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04522705078125,297.1499938964844,293.1499938964844,0.0007757415878586,-68.8428726196289,287.6766662597656,0.5333396792411804,0.050000000745058,0.0459414720535278,291.35906982421875,297.1499938964844,293.1499938964844,0.0006142334314063,-57.40154647827149,287.4590759277344,0.5333396792411804,0.050000000745058,0.0483785830438137,291.03204345703125,297.1499938964844,293.1499938964844,0.0004853678401559,-29.35570526123047,287.1174621582031,0.5333396792411804,0.050000000745058,0.0357322581112384,290.7941589355469,297.1499938964844,293.1499938964844,0.0005106005701236,-45.38906097412109,287.18682861328125,0.5333396792411804,0.050000000745058,0.0483785830438137,291.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.5333396792411804,0.050000000745058,0.2294871807098388,286.7251892089844,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.60260009765625,286.5007629394531,1.0,0.1565193384885788,0.8501303195953369,0.8501303195953369,1.0,1.0,-0.4895167648792267,0.2035895437002182,0.2859272360801697,0.0801712423563003,0.0,0.0,1.0,27.242542266845703,60.0,-1123.6722412109375,-2685.054931640625,29.351322174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,303.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,2827.952880859375,18000.0,0.0,0.0,5.480369509314187e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366169326007366,0.0366176217794418,-6.882005436636973e-07,0.0,5.5618784244870774e-08,0.0,0.0,0.2544863522052765,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.052490234375,297.1499938964844,293.1499938964844,0.0017417659983038,-147.7043914794922,290.086181640625,0.5102626085281372,0.050000000745058,0.0461802706122398,291.3579406738281,297.1499938964844,293.1499938964844,0.0014881798997521,-132.89532470703125,289.710693359375,0.5102626085281372,0.050000000745058,0.0486300475895404,291.0418701171875,297.1499938964844,293.1499938964844,0.0014230669476091,-93.86140441894533,289.5838317871094,0.5102626085281372,0.050000000745058,0.0359179899096488,290.81201171875,297.1499938964844,293.1499938964844,0.001561289303936,-139.42393493652344,289.7801208496094,0.5102626085281372,0.050000000745058,0.0486300475895404,291.6053771972656,297.1499938964844,293.1499938964844,0.0012335496721789,-522.5363159179688,289.3387145996094,0.5102626085281372,0.050000000745058,0.2306800186634063,287.7016906738281,291.1499938964844,271.2752990722656,270.15545654296875,283.08221435546875,291.6032409667969,288.4003295898437,1.0,0.1693479865789413,0.9234105944633484,0.9234105944633484,1.0,1.0,-0.4920613467693329,0.2065384536981582,0.2855228781700134,0.0823362991213798,0.0,0.0,1.0,33.62716293334961,60.0,2600.737548828125,-6796.0263671875,34.91642379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58935546875,308.8995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,9062.7861328125,18000.0,0.0,0.0,0.0291276164352893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667453169822692,0.96675306558609,-7.724873285042122e-06,0.0,2.956082607852295e-05,0.0,0.0,100.52979278564452,0.0,0.0,0.0,0.5447499752044678,4.0,0.0,1.0
799680,291.052490234375,297.1499938964844,293.1499938964844,0.0017417659983038,-147.7043914794922,290.086181640625,0.5102626085281372,0.050000000745058,0.0461802706122398,291.3579406738281,297.1499938964844,293.1499938964844,0.0014881798997521,-132.89532470703125,289.710693359375,0.5102626085281372,0.050000000745058,0.0486300475895404,291.0418701171875,297.1499938964844,293.1499938964844,0.0014230669476091,-93.86140441894533,289.5838317871094,0.5102626085281372,0.050000000745058,0.0359179899096488,290.81201171875,297.1499938964844,293.1499938964844,0.001561289303936,-139.42393493652344,289.7801208496094,0.5102626085281372,0.050000000745058,0.0486300475895404,291.6053771972656,297.1499938964844,293.1499938964844,0.0012335496721789,-522.5363159179688,289.3387145996094,0.5102626085281372,0.050000000745058,0.2306800186634063,287.7016906738281,291.1499938964844,271.2752990722656,270.15545654296875,283.08221435546875,291.6032409667969,288.4003295898437,1.0,0.1693479865789413,0.9234105944633484,0.9234105944633484,1.0,1.0,-0.4920613467693329,0.2065384536981582,0.2855228781700134,0.0823362991213798,0.0,0.0,1.0,33.62716293334961,60.0,2600.737548828125,-6796.0263671875,34.91642379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58935546875,308.8995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,9062.7861328125,18000.0,0.0,0.0,0.0291276164352893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667453169822692,0.96675306558609,-7.724873285042122e-06,0.0,2.956082607852295e-05,0.0,0.0,100.52979278564452,0.0,0.0,0.0,0.5447499752044678,4.0,0.0,1.0
799740,291.08624267578125,297.1499938964844,293.1499938964844,0.0022041469346731,-176.0878448486328,292.54638671875,0.4976731538772583,0.050000000745058,0.0463574901223182,291.3773498535156,297.1499938964844,293.1499938964844,0.0019062540959566,-160.37986755371094,292.1296691894531,0.4976731538772583,0.050000000745058,0.0488166697323322,291.07177734375,297.1499938964844,293.1499938964844,0.0019204047275707,-119.33514404296876,292.1294250488281,0.4976731538772583,0.050000000745058,0.0360558256506919,290.844482421875,297.1499938964844,293.1499938964844,0.0021164629142731,-178.0580291748047,292.39556884765625,0.4976731538772583,0.050000000745058,0.0488166697323322,291.6294250488281,297.1499938964844,293.1499938964844,0.0015817057574167,-631.2587890625,291.6820373535156,0.4976731538772583,0.050000000745058,0.2315652668476104,289.5858764648437,291.1499938964844,271.2387390136719,270.12921142578125,283.03729248046875,291.62451171875,289.96356201171875,1.0,0.1782189458608627,0.986316978931427,0.986316978931427,1.0,1.0,-0.4939498007297516,0.2082923650741577,0.2856574356555938,0.0835315659642219,0.0,0.0,1.0,38.36566162109375,60.0,2405.314453125,-6590.578125,39.08324432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8858642578125,307.6000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,14577.220703125,18000.0,0.0,0.0,0.0580416992306709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228002429008484,1.2280149459838867,-1.2453886483854149e-05,0.0,5.890494867344387e-05,0.0,0.0,205.89849853515625,0.0,0.0,0.0,0.6762712597846985,4.0,0.0,1.0
799800,291.0928955078125,297.1499938964844,293.1499938964844,0.002280683722347,-180.9114532470703,292.8506774902344,0.4960009157657623,0.050000000745058,0.046384185552597,291.3814392089844,297.1499938964844,293.1499938964844,0.0019757610280066,-165.0546417236328,292.42742919921875,0.4960009157657623,0.050000000745058,0.0488447807729244,291.07763671875,297.1499938964844,293.1499938964844,0.0020021491218358,-123.53643035888672,292.44488525390625,0.4960009157657623,0.050000000745058,0.0360765904188156,290.85064697265625,297.1499938964844,293.1499938964844,0.0022079560440033,-184.4400787353516,292.7225341796875,0.4960009157657623,0.050000000745058,0.0488447807729244,291.6343688964844,297.1499938964844,293.1499938964844,0.0016392171382904,-649.6002807617188,291.9667358398437,0.4960009157657623,0.050000000745058,0.2316986173391342,289.79998779296875,291.1499938964844,271.2327575683594,270.12506103515625,283.03228759765625,291.62921142578125,290.15008544921875,1.0,0.1795139163732528,0.9966908097267152,0.9966908097267152,1.0,1.0,-0.4942342638969421,0.2085320651531219,0.2857021987438202,0.083689197897911,0.0,0.0,1.0,39.079437255859375,60.0,2318.126220703125,-6549.6484375,39.71360397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65887451171875,307.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,15109.4375,19080.0,0.0,0.0,0.062791496515274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2502212524414062,1.2502341270446775,-1.290861746383598e-05,0.0,6.372538337018341e-05,0.0,0.0,217.27804565429688,0.0,0.0,0.0,0.7024508714675903,4.0,0.0,1.0
799860,291.14312744140625,297.1499938964844,293.1499938964844,0.0027719710487872,-210.6942138671875,294.6194152832031,0.486260712146759,0.050000000745058,0.0465530045330524,291.4135131835937,297.1499938964844,293.1499938964844,0.0024240431375801,-194.1200256347656,294.1568603515625,0.486260712146759,0.050000000745058,0.0490225553512573,291.12237548828125,297.1499938964844,293.1499938964844,0.0025265966542065,-149.4265594482422,294.2802429199219,0.486260712146759,0.050000000745058,0.0362078920006752,290.8966064453125,297.1499938964844,293.1499938964844,0.0027971724048256,-223.8759765625,294.6327209472656,0.486260712146759,0.050000000745058,0.0490225553512573,291.6729736328125,297.1499938964844,293.1499938964844,0.002007019938901,-762.556884765625,293.6078491210937,0.486260712146759,0.050000000745058,0.2325418889522552,291.008544921875,291.1499938964844,271.1906433105469,270.0968322753906,283.0301208496094,291.6669006347656,291.262939453125,1.0,0.1874798834323883,0.9970421195030212,0.9970421195030212,1.0,1.0,-0.4960331618785858,0.2093489468097686,0.2866842150688171,0.0840065106749534,0.0,0.0,0.9909525513648988,43.59339904785156,48.0,1729.75341796875,-6320.36669921875,43.716556549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4627685546875,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.689453125,19080.0,0.0,0.0,0.0953444093465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665003776550293,1.3665157556533811,-1.5423718650708906e-05,0.0,9.67624509939924e-05,0.0,0.0,283.74481201171875,0.0,0.0,0.0,0.7476100325584412,4.0,0.0,1.0
799920,291.14312744140625,297.1499938964844,293.1499938964844,0.0027719710487872,-210.6942138671875,294.6194152832031,0.486260712146759,0.050000000745058,0.0465530045330524,291.4135131835937,297.1499938964844,293.1499938964844,0.0024240431375801,-194.1200256347656,294.1568603515625,0.486260712146759,0.050000000745058,0.0490225553512573,291.12237548828125,297.1499938964844,293.1499938964844,0.0025265966542065,-149.4265594482422,294.2802429199219,0.486260712146759,0.050000000745058,0.0362078920006752,290.8966064453125,297.1499938964844,293.1499938964844,0.0027971724048256,-223.8759765625,294.6327209472656,0.486260712146759,0.050000000745058,0.0490225553512573,291.6729736328125,297.1499938964844,293.1499938964844,0.002007019938901,-762.556884765625,293.6078491210937,0.486260712146759,0.050000000745058,0.2325418889522552,291.008544921875,291.1499938964844,271.1906433105469,270.0968322753906,283.0301208496094,291.6669006347656,291.262939453125,1.0,0.1874798834323883,0.9970421195030212,0.9970421195030212,1.0,1.0,-0.4960331618785858,0.2093489468097686,0.2866842150688171,0.0840065106749534,0.0,0.0,0.9909525513648988,43.59339904785156,48.0,1729.75341796875,-6320.36669921875,43.716556549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4627685546875,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.689453125,19080.0,0.0,0.0,0.0953444093465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665003776550293,1.3665157556533811,-1.5423718650708906e-05,0.0,9.67624509939924e-05,0.0,0.0,283.74481201171875,0.0,0.0,0.0,0.7476100325584412,4.0,0.0,1.0
799980,291.1943664550781,297.1499938964844,293.1499938964844,0.0031866654753684,-233.85452270507807,295.9773254394531,0.4839673638343811,0.050000000745058,0.0465951710939407,291.44757080078125,297.1499938964844,293.1499938964844,0.0028027438092976,-216.86778259277344,295.4864501953125,0.4839673638343811,0.050000000745058,0.0490669570863246,291.1689147949219,297.1499938964844,293.1499938964844,0.0029684212058782,-169.57086181640625,295.6893615722656,0.4839673638343811,0.050000000745058,0.0362406894564628,290.94354248046875,297.1499938964844,293.1499938964844,0.0032995310612022,-254.84033203125,296.1052551269531,0.4839673638343811,0.050000000745058,0.0490669570863246,291.7140808105469,297.1499938964844,293.1499938964844,0.0023103640414774,-848.5558471679688,294.8587951660156,0.4839673638343811,0.050000000745058,0.2327525168657302,291.9320068359375,291.1499938964844,271.1490173339844,270.07061767578125,283.035888671875,291.7078552246094,292.1305847167969,1.0,0.1889276057481765,0.9973933696746826,0.9973933696746826,1.0,1.0,-0.496482789516449,0.2095440030097961,0.2869387865066528,0.0840948745608329,0.0,0.0,0.822564423084259,44.72109603881836,36.0,1264.40673828125,-6148.427734375,44.72098922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92333984375,305.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20581.087890625,19080.0,0.0,0.0,0.1247704923152923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879457473754885,1.287960410118103,-1.4727475900144782e-05,0.0,0.0001266261824639,0.0,0.0,249.5487670898437,0.0,0.0,0.0,0.7083098292350769,4.0,0.0,1.0
800040,291.1943664550781,297.1499938964844,293.1499938964844,0.0031866654753684,-233.85452270507807,295.9773254394531,0.4839673638343811,0.050000000745058,0.0465951710939407,291.44757080078125,297.1499938964844,293.1499938964844,0.0028027438092976,-216.86778259277344,295.4864501953125,0.4839673638343811,0.050000000745058,0.0490669570863246,291.1689147949219,297.1499938964844,293.1499938964844,0.0029684212058782,-169.57086181640625,295.6893615722656,0.4839673638343811,0.050000000745058,0.0362406894564628,290.94354248046875,297.1499938964844,293.1499938964844,0.0032995310612022,-254.84033203125,296.1052551269531,0.4839673638343811,0.050000000745058,0.0490669570863246,291.7140808105469,297.1499938964844,293.1499938964844,0.0023103640414774,-848.5558471679688,294.8587951660156,0.4839673638343811,0.050000000745058,0.2327525168657302,291.9320068359375,291.1499938964844,271.1490173339844,270.07061767578125,283.035888671875,291.7078552246094,292.1305847167969,1.0,0.1889276057481765,0.9973933696746826,0.9973933696746826,1.0,1.0,-0.496482789516449,0.2095440030097961,0.2869387865066528,0.0840948745608329,0.0,0.0,0.822564423084259,44.72109603881836,36.0,1264.40673828125,-6148.427734375,44.72098922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92333984375,305.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20581.087890625,19080.0,0.0,0.0,0.1247704923152923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879457473754885,1.287960410118103,-1.4727475900144782e-05,0.0,0.0001266261824639,0.0,0.0,249.5487670898437,0.0,0.0,0.0,0.7083098292350769,4.0,0.0,1.0
800100,291.2188720703125,297.1499938964844,293.1499938964844,0.0033731185831129,-243.8054656982422,296.5458068847656,0.4851811826229095,0.050000000745058,0.0465727858245372,291.4643859863281,297.1499938964844,293.1499938964844,0.0029720060992985,-226.6145477294922,296.04229736328125,0.4851811826229095,0.050000000745058,0.049043383449316,291.19158935546875,297.1499938964844,293.1499938964844,0.0031661901157349,-178.18275451660156,296.2785339355469,0.4851811826229095,0.050000000745058,0.0362232774496078,290.96630859375,297.1499938964844,293.1499938964844,0.0035266166087239,-268.15289306640625,296.7229309082031,0.4851811826229095,0.050000000745058,0.049043383449316,291.7344665527344,297.1499938964844,293.1499938964844,0.0024432921782135,-884.6194458007812,295.3778686523437,0.4851811826229095,0.050000000745058,0.2326406985521316,292.31268310546875,291.1499938964844,271.1283874511719,270.0581970214844,283.0391845703125,291.72833251953125,292.485107421875,1.0,0.1877372562885284,0.9975690245628356,0.9975690245628356,1.0,1.0,-0.496244341135025,0.2094370871782302,0.2868072688579559,0.0840674266219139,0.0,0.0,0.7066874504089355,44.12266540527344,36.0,1066.1517333984375,-6039.6982421875,44.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8726806640625,305.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,22565.888671875,18000.0,0.0,0.0,0.1378039717674255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1194212436676023,1.1194339990615845,-1.271272685698932e-05,0.0,0.0001398535241605,0.0,0.0,179.953857421875,0.0,0.0,0.0,0.6145720481872559,4.0,0.0,1.0
800160,291.24224853515625,297.1499938964844,293.1499938964844,0.0035512468311935,-253.27626037597656,297.0501403808594,0.4876895248889923,0.050000000745058,0.0465270578861236,291.4807434082031,297.1499938964844,293.1499938964844,0.0031326592434197,-235.83816528320312,296.5337219238281,0.4876895248889923,0.050000000745058,0.0489952303469181,291.2134094238281,297.1499938964844,293.1499938964844,0.0033543289173394,-186.31040954589844,296.80084228515625,0.4876895248889923,0.050000000745058,0.0361877121031284,290.9880676269531,297.1499938964844,293.1499938964844,0.0037442801985889,-280.7618103027344,297.2728271484375,0.4876895248889923,0.050000000745058,0.0489952303469181,291.7543029785156,297.1499938964844,293.1499938964844,0.0025679066311568,-918.3724365234376,295.8331298828125,0.4876895248889923,0.050000000745058,0.2324122786521911,292.63775634765625,291.1499938964844,271.10791015625,270.04620361328125,283.0425109863281,291.74835205078125,292.77880859375,1.0,0.1854599267244339,0.9977755546569824,0.9977755546569824,1.0,1.0,-0.4957571923732757,0.2092203348875045,0.28653684258461,0.0840026214718818,0.0,0.0,0.5746550559997559,42.90014266967773,25.0,855.8112182617188,-5822.93017578125,43.09993743896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9620361328125,305.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,23424.474609375,18000.0,0.0,0.0,0.1493991464376449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261333703994751,0.8261427879333496,-9.44188650464639e-06,0.0,0.0001516211341368,0.0,0.0,91.1874542236328,0.0,0.0,0.0,0.5018899440765381,4.0,0.0,1.0
800220,291.28466796875,297.1499938964844,293.1499938964844,0.0039189984090626,-274.7275390625,297.8465881347656,0.4958707690238952,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593353047966,-256.3916931152344,297.2969055175781,0.4958707690238952,0.050000000745058,0.0488470010459423,291.2532958984375,297.1499938964844,293.1499938964844,0.0037372664082795,-204.137924194336,297.6247253417969,0.4958707690238952,0.050000000745058,0.0360782295465469,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924831457436,-308.4593505859375,298.1563415527344,0.4958707690238952,0.050000000745058,0.0488470010459423,291.791259765625,297.1499938964844,293.1499938964844,0.0028174277395009,-993.2863159179688,296.5167236328125,0.4958707690238952,0.050000000745058,0.231709137558937,293.0364990234375,291.1499938964844,271.0672607421875,270.0234069824219,283.04833984375,291.7859191894531,293.0660705566406,1.0,0.1784991323947906,0.9981886744499208,0.9981886744499208,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.0837962329387664,0.0,0.0,0.2918164730072021,39.13676452636719,25.0,235.4583740234375,-4787.17041015625,39.76422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57232666015625,303.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,21493.7421875,18000.0,0.0,0.0,0.1670218855142593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980297207832336,0.2980351746082306,-5.452756340673659e-06,0.0,0.0001695059763733,0.0,0.0,15.692055702209473,0.0,0.0,0.0,0.3234484791755676,4.0,0.0,1.0
800280,291.28466796875,297.1499938964844,293.1499938964844,0.0039189984090626,-274.7275390625,297.8465881347656,0.4958707690238952,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593353047966,-256.3916931152344,297.2969055175781,0.4958707690238952,0.050000000745058,0.0488470010459423,291.2532958984375,297.1499938964844,293.1499938964844,0.0037372664082795,-204.137924194336,297.6247253417969,0.4958707690238952,0.050000000745058,0.0360782295465469,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924831457436,-308.4593505859375,298.1563415527344,0.4958707690238952,0.050000000745058,0.0488470010459423,291.791259765625,297.1499938964844,293.1499938964844,0.0028174277395009,-993.2863159179688,296.5167236328125,0.4958707690238952,0.050000000745058,0.231709137558937,293.0364990234375,291.1499938964844,271.0672607421875,270.0234069824219,283.04833984375,291.7859191894531,293.0660705566406,1.0,0.1784991323947906,0.9981886744499208,0.9981886744499208,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.0837962329387664,0.0,0.0,0.2918164730072021,39.13676452636719,25.0,235.4583740234375,-4787.17041015625,39.76422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57232666015625,303.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,21493.7421875,18000.0,0.0,0.0,0.1670218855142593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980297207832336,0.2980351746082306,-5.452756340673659e-06,0.0,0.0001695059763733,0.0,0.0,15.692055702209473,0.0,0.0,0.0,0.3234484791755676,4.0,0.0,1.0
800340,291.3193664550781,297.1499938964844,293.1499938964844,0.004406725987792,-310.06378173828125,298.2886657714844,0.5032526254653931,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.0038823783397674,-289.6503295898437,297.67681884765625,0.5032526254653931,0.050000000745058,0.0487286187708377,291.28643798828125,297.1499938964844,293.1499938964844,0.0042300894856452,-232.1043243408203,298.07977294921875,0.5032526254653931,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047758286818861,-351.557373046875,298.69586181640625,0.5032526254653931,0.050000000745058,0.0487286187708377,291.82232666015625,297.1499938964844,293.1499938964844,0.0031388176139444,-1116.8006591796875,296.7804870605469,0.5032526254653931,0.050000000745058,0.2311475872993469,292.85430908203125,291.1499938964844,271.02716064453125,270.0020446777344,283.0513610839844,291.8179931640625,292.7177734375,1.0,0.1731163412332534,0.9986017942428588,0.9986017942428588,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.0690806657075882,36.13150787353516,25.0,-630.6242065429688,-3434.860107421875,37.11452865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7091064453125,301.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18931.658203125,18000.0,0.0,0.0,0.1758352220058441,0.0,0.0,0.0,0.0,1.0,0.0001092219681595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079363599419593,0.1079834923148155,-4.7136927605606616e-05,0.0,0.0001784503983799,0.0,0.0,4.38802433013916,0.0,0.0,0.0,0.2759383022785187,4.0,0.0,1.0
800400,291.3193664550781,297.1499938964844,293.1499938964844,0.004406725987792,-310.06378173828125,298.2886657714844,0.5032526254653931,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.0038823783397674,-289.6503295898437,297.67681884765625,0.5032526254653931,0.050000000745058,0.0487286187708377,291.28643798828125,297.1499938964844,293.1499938964844,0.0042300894856452,-232.1043243408203,298.07977294921875,0.5032526254653931,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047758286818861,-351.557373046875,298.69586181640625,0.5032526254653931,0.050000000745058,0.0487286187708377,291.82232666015625,297.1499938964844,293.1499938964844,0.0031388176139444,-1116.8006591796875,296.7804870605469,0.5032526254653931,0.050000000745058,0.2311475872993469,292.85430908203125,291.1499938964844,271.02716064453125,270.0020446777344,283.0513610839844,291.8179931640625,292.7177734375,1.0,0.1731163412332534,0.9986017942428588,0.9986017942428588,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.0690806657075882,36.13150787353516,25.0,-630.6242065429688,-3434.860107421875,37.11452865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7091064453125,301.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18931.658203125,18000.0,0.0,0.0,0.1758352220058441,0.0,0.0,0.0,0.0,1.0,0.0001092219681595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079363599419593,0.1079834923148155,-4.7136927605606616e-05,0.0,0.0001784503983799,0.0,0.0,4.38802433013916,0.0,0.0,0.0,0.2759383022785187,4.0,0.0,1.0
800460,291.3453674316406,297.1499938964844,293.1499938964844,0.0050370399840176,-359.3924560546875,298.5192565917969,0.5095696449279785,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.004420165438205,-336.0484619140625,297.8146667480469,0.5095696449279785,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048574297688901,-270.5938720703125,298.3133850097656,0.5095696449279785,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055276472121477,-410.3587036132813,299.0418395996094,0.5095696449279785,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.0035477180499583,-1292.460205078125,296.7610778808594,0.5095696449279785,0.050000000745058,0.230723574757576,292.20587158203125,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.03240966796875,1.0,0.168816328048706,0.9990425705909728,0.9990425705909728,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662534236908,0.0835783332586288,0.0,0.0,0.0,33.86276626586914,25.0,-1103.9547119140625,-1631.7918701171875,35.12246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2705993652344,297.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18336.828125,18000.0,0.0,0.0,0.1749563813209533,0.0,0.0,0.0,0.0,1.0,0.006865999661386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163461305201053,0.0635814145207405,-0.0472352840006351,0.0,0.0001775584969436,0.0,0.0,2.4149086475372314,0.0,0.0,0.0,0.263896495103836,4.0,0.0,1.0
800520,291.3453674316406,297.1499938964844,293.1499938964844,0.0050370399840176,-359.3924560546875,298.5192565917969,0.5095696449279785,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.004420165438205,-336.0484619140625,297.8146667480469,0.5095696449279785,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048574297688901,-270.5938720703125,298.3133850097656,0.5095696449279785,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055276472121477,-410.3587036132813,299.0418395996094,0.5095696449279785,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.0035477180499583,-1292.460205078125,296.7610778808594,0.5095696449279785,0.050000000745058,0.230723574757576,292.20587158203125,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.03240966796875,1.0,0.168816328048706,0.9990425705909728,0.9990425705909728,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662534236908,0.0835783332586288,0.0,0.0,0.0,33.86276626586914,25.0,-1103.9547119140625,-1631.7918701171875,35.12246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2705993652344,297.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18336.828125,18000.0,0.0,0.0,0.1749563813209533,0.0,0.0,0.0,0.0,1.0,0.006865999661386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163461305201053,0.0635814145207405,-0.0472352840006351,0.0,0.0001775584969436,0.0,0.0,2.4149086475372314,0.0,0.0,0.0,0.263896495103836,4.0,0.0,1.0
800580,291.3629455566406,297.1499938964844,293.1499938964844,0.0059775440022349,-441.6228332519531,298.4585876464844,0.5150668025016785,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051954328082501,-412.8944091796875,297.6010437011719,0.5150668025016785,0.050000000745058,0.0485694333910942,291.3290710449219,297.1499938964844,293.1499938964844,0.0057775154709815,-333.9651794433594,298.241943359375,0.5150668025016785,0.050000000745058,0.0358732156455516,291.1032409667969,297.1499938964844,293.1499938964844,0.0066667557694017,-507.0588073730469,299.1430053710937,0.5150668025016785,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.00411818921566,-1583.5760498046875,296.3028259277344,0.5150668025016785,0.050000000745058,0.2303924709558487,290.73162841796875,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,291.8596496582031,290.3280029296875,1.0,0.1653745770454406,0.999483287334442,0.999483287334442,1.0,1.0,-0.4914485216140747,0.2072478979825973,0.2842006087303161,0.0835461691021919,0.0,0.0,0.1045580804347992,32.091575622558594,25.0,-1560.6700439453125,-3575.593994140625,33.572200775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,299.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17760.90234375,18000.0,0.0,0.0,0.155325785279274,0.0,0.0,0.0,0.0,1.0,0.0061354711651802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776048004627227,0.1202268674969673,-0.0426220670342445,0.0,0.0001576359209138,0.0,0.0,4.558008670806885,0.0,0.0,0.0,0.2696684002876282,4.0,0.0,1.0
800640,291.3629455566406,297.1499938964844,293.1499938964844,0.0059775440022349,-441.6228332519531,298.4585876464844,0.5150668025016785,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051954328082501,-412.8944091796875,297.6010437011719,0.5150668025016785,0.050000000745058,0.0485694333910942,291.3290710449219,297.1499938964844,293.1499938964844,0.0057775154709815,-333.9651794433594,298.241943359375,0.5150668025016785,0.050000000745058,0.0358732156455516,291.1032409667969,297.1499938964844,293.1499938964844,0.0066667557694017,-507.0588073730469,299.1430053710937,0.5150668025016785,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.00411818921566,-1583.5760498046875,296.3028259277344,0.5150668025016785,0.050000000745058,0.2303924709558487,290.73162841796875,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,291.8596496582031,290.3280029296875,1.0,0.1653745770454406,0.999483287334442,0.999483287334442,1.0,1.0,-0.4914485216140747,0.2072478979825973,0.2842006087303161,0.0835461691021919,0.0,0.0,0.1045580804347992,32.091575622558594,25.0,-1560.6700439453125,-3575.593994140625,33.572200775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,299.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17760.90234375,18000.0,0.0,0.0,0.155325785279274,0.0,0.0,0.0,0.0,1.0,0.0061354711651802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776048004627227,0.1202268674969673,-0.0426220670342445,0.0,0.0001576359209138,0.0,0.0,4.558008670806885,0.0,0.0,0.0,0.2696684002876282,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.006339743733406,-464.4609069824219,298.638671875,0.517526388168335,0.050000000745058,0.0460950769484043,291.573486328125,297.1499938964844,293.1499938964844,0.0054999752901494,-435.1133728027344,297.7264099121094,0.517526388168335,0.050000000745058,0.0485403351485729,291.3353881835937,297.1499938964844,293.1499938964844,0.0061384690925478,-352.063232421875,298.4236755371094,0.517526388168335,0.050000000745058,0.0358517244458198,291.1100769042969,297.1499938964844,293.1499938964844,0.0071118650957942,-533.8817138671875,299.3882141113281,0.517526388168335,0.050000000745058,0.0485403351485729,291.86669921875,297.1499938964844,293.1499938964844,0.0043536303564906,-1673.777099609375,296.3388366699219,0.517526388168335,0.050000000745058,0.2302544564008712,290.39801025390625,291.1499938964844,270.92919921875,269.9537658691406,283.0411682128906,291.86505126953125,290.52178955078125,1.0,0.1639167964458465,0.9997036457061768,0.9997036457061768,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525507926941,0.0835433006286621,0.0,0.0,0.1944706439971923,31.35337257385254,25.0,-283.69610595703125,-4351.10546875,32.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521850585937,304.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.08203125,18000.0,0.0,0.0,0.1435026079416275,0.0,0.0,0.0,0.0,1.0,0.0022370663937181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229443997144699,0.1322391629219055,-0.0092947650700807,0.0,0.0001456369063816,0.0,0.0,5.1248321533203125,0.0,0.0,0.0,0.2734627425670624,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065339319407939,-469.5766906738281,299.0679016113281,0.5198035836219788,0.050000000745058,0.0460705086588859,291.5789794921875,297.1499938964844,293.1499938964844,0.0056595942005515,-440.1905517578125,298.1452941894531,0.5198035836219788,0.050000000745058,0.0485144630074501,291.3427429199219,297.1499938964844,293.1499938964844,0.0063385148532688,-356.6431884765625,298.8656005859375,0.5198035836219788,0.050000000745058,0.035832617431879,291.1174621582031,297.1499938964844,293.1499938964844,0.0073701133951544,-540.9436645507812,299.84942626953125,0.5198035836219788,0.050000000745058,0.0485144630074501,291.87322998046875,297.1499938964844,293.1499938964844,0.0044674025848507,-1692.86474609375,296.7328796386719,0.5198035836219788,0.050000000745058,0.2301317304372787,290.7075500488281,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87115478515625,290.873779296875,1.0,0.1626088470220565,0.9997629523277284,0.9997629523277284,0.9998400211334229,1.0,-0.4908922910690307,0.2069691270589828,0.2839231491088867,0.0835482701659202,0.0,0.0,0.1938259005546569,30.69713592529297,25.0,289.5771484375,-4678.24462890625,32.354732513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53424072265625,306.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17881.16796875,18000.0,0.0,0.0,0.1363491117954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425067037343979,0.1425109505653381,-4.254230134392856e-06,0.0,0.0001383770140819,0.0,0.0,5.601617336273193,0.0,0.0,0.0,0.2758460938930511,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069746891967952,-485.9285888671875,299.8177185058594,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122772119939,-455.7658081054688,298.8700866699219,0.5238451361656189,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067885783500969,-370.3565979003906,299.63922119140625,0.5238451361656189,0.050000000745058,0.0358004234731197,291.133544921875,297.1499938964844,293.1499938964844,0.0079709338024258,-562.4791870117188,300.67010498046875,0.5238451361656189,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047049494460225,-1748.4320068359375,297.39697265625,0.5238451361656189,0.050000000745058,0.2299249768257141,291.1711120605469,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.2286682128906,1.0,0.1603792756795883,0.9998814463615416,0.9998814463615416,0.9995201230049132,1.0,-0.4904512166976928,0.2067384570837021,0.283712774515152,0.0835761055350303,0.0,0.0,0.1550518423318863,29.59176445007324,25.0,397.3851623535156,-4536.951171875,31.391544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0697021484375,306.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.341796875,18000.0,0.0,0.0,0.1242978945374488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270826458930969,0.1270869076251983,-4.265180905349553e-06,0.0,0.0001261465658899,0.0,0.0,4.9896769523620605,0.0,0.0,0.0,0.2741515040397644,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069746891967952,-485.9285888671875,299.8177185058594,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122772119939,-455.7658081054688,298.8700866699219,0.5238451361656189,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067885783500969,-370.3565979003906,299.63922119140625,0.5238451361656189,0.050000000745058,0.0358004234731197,291.133544921875,297.1499938964844,293.1499938964844,0.0079709338024258,-562.4791870117188,300.67010498046875,0.5238451361656189,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047049494460225,-1748.4320068359375,297.39697265625,0.5238451361656189,0.050000000745058,0.2299249768257141,291.1711120605469,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.2286682128906,1.0,0.1603792756795883,0.9998814463615416,0.9998814463615416,0.9995201230049132,1.0,-0.4904512166976928,0.2067384570837021,0.283712774515152,0.0835761055350303,0.0,0.0,0.1550518423318863,29.59176445007324,25.0,397.3851623535156,-4536.951171875,31.391544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0697021484375,306.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.341796875,18000.0,0.0,0.0,0.1242978945374488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270826458930969,0.1270869076251983,-4.265180905349553e-06,0.0,0.0001261465658899,0.0,0.0,4.9896769523620605,0.0,0.0,0.0,0.2741515040397644,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075383549556136,-511.54876708984375,300.4229736328125,0.5272641777992249,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064556361176073,-480.1036987304688,299.4313049316406,0.5272641777992249,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073581296019256,-391.1026306152344,300.2636413574219,0.5272641777992249,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087495259940624,-594.6799926757812,301.3633728027344,0.5272641777992249,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049988497048616,-1837.75390625,297.8660888671875,0.5272641777992249,0.050000000745058,0.2297601103782653,291.3169860839844,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3372497558594,1.0,0.1585774272680282,1.0,1.0,0.9992002248764038,1.0,-0.490099549293518,0.2065452635288238,0.2835542559623718,0.0836219266057014,0.0,0.0,0.1213146746158599,28.7106876373291,25.0,234.10340881347656,-4348.1162109375,30.624998092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4400329589844,306.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.888671875,18000.0,0.0,0.0,0.1121308654546737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109690740704536,0.1109733134508133,-4.240538601152366e-06,0.0,0.0001137985746026,0.0,0.0,4.317829132080078,0.0,0.0,0.0,0.2716667056083679,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075383549556136,-511.54876708984375,300.4229736328125,0.5272641777992249,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064556361176073,-480.1036987304688,299.4313049316406,0.5272641777992249,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073581296019256,-391.1026306152344,300.2636413574219,0.5272641777992249,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087495259940624,-594.6799926757812,301.3633728027344,0.5272641777992249,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049988497048616,-1837.75390625,297.8660888671875,0.5272641777992249,0.050000000745058,0.2297601103782653,291.3169860839844,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3372497558594,1.0,0.1585774272680282,1.0,1.0,0.9992002248764038,1.0,-0.490099549293518,0.2065452635288238,0.2835542559623718,0.0836219266057014,0.0,0.0,0.1213146746158599,28.7106876373291,25.0,234.10340881347656,-4348.1162109375,30.624998092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4400329589844,306.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.888671875,18000.0,0.0,0.0,0.1121308654546737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109690740704536,0.1109733134508133,-4.240538601152366e-06,0.0,0.0001137985746026,0.0,0.0,4.317829132080078,0.0,0.0,0.0,0.2716667056083679,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081763872876763,-539.7493286132812,300.9838562011719,0.5301375389099121,0.050000000745058,0.0459696687757968,291.6205749511719,297.1499938964844,293.1499938964844,0.0069469511508941,-506.89349365234375,299.942626953125,0.5301375389099121,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080015556886792,-413.8077392578125,300.8423767089844,0.5301375389099121,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585722640156,-629.8651123046875,302.01776123046875,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053150989115238,-1936.3729248046875,298.2753295898437,0.5301375389099121,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.1571178585290908,1.0,1.0,0.9987636804580688,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836801975965499,0.0,0.0,0.0880883485078811,28.00502014160156,25.0,88.38200378417969,-4165.88671875,30.01182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6764221191406,305.5936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.19921875,18000.0,0.0,0.0,0.1000897735357284,0.0,0.0,0.0,0.0,1.0,0.0003531553957145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973889902234077,0.0976801812648773,-0.0002911917108576,0.0,0.0001015783927869,0.0,0.0,3.770960807800293,0.0,0.0,0.0,0.2695596516132355,4.0,0.0,1.0
