time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081763872876763,-539.7493286132812,300.9838562011719,0.5301375389099121,0.050000000745058,0.0459696687757968,291.6205749511719,297.1499938964844,293.1499938964844,0.0069469511508941,-506.89349365234375,299.942626953125,0.5301375389099121,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080015556886792,-413.8077392578125,300.8423767089844,0.5301375389099121,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585722640156,-629.8651123046875,302.01776123046875,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053150989115238,-1936.3729248046875,298.2753295898437,0.5301375389099121,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.1571178585290908,1.0,1.0,0.9987636804580688,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836801975965499,0.0,0.0,0.0880883485078811,28.00502014160156,25.0,88.38200378417969,-4165.88671875,30.01182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6764221191406,305.5936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.19921875,18000.0,0.0,0.0,0.1000897735357284,0.0,0.0,0.0,0.0,1.0,0.0003531553957145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973889902234077,0.0976801812648773,-0.0002911917108576,0.0,0.0001015783927869,0.0,0.0,3.770960807800293,0.0,0.0,0.0,0.2695596516132355,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.008902876637876,-570.2318115234375,301.5203552246094,0.532538652420044,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.007492693606764,-535.837890625,300.4254150390625,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087336469441652,-438.2649230957031,301.3962097167969,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107338521629571,-667.7432861328125,302.6526794433594,0.532538652420044,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056541748344898,-2042.93359375,298.6479797363281,0.532538652420044,0.050000000745058,0.2295217812061309,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443603515625,1.0,0.1559337377548217,1.0,1.0,0.998327136039734,1.0,-0.4895911514759063,0.2062455862760543,0.2833455502986908,0.0837452411651611,0.0,0.0,0.0608391389250755,27.437807083129883,25.0,-29.04010963439941,-4004.54638671875,29.51944732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78131103515625,304.8859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3671875,18000.0,0.0,0.0,0.088682472705841,0.0,0.0,0.0,0.0,1.0,0.0018676678882911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867734625935554,0.0933316722512245,-0.0065582115203142,0.0,9.000143472803757e-05,0.0,0.0,3.581580877304077,0.0,0.0,0.0,0.2684958875179291,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.008902876637876,-570.2318115234375,301.5203552246094,0.532538652420044,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.007492693606764,-535.837890625,300.4254150390625,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087336469441652,-438.2649230957031,301.3962097167969,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107338521629571,-667.7432861328125,302.6526794433594,0.532538652420044,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056541748344898,-2042.93359375,298.6479797363281,0.532538652420044,0.050000000745058,0.2295217812061309,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443603515625,1.0,0.1559337377548217,1.0,1.0,0.998327136039734,1.0,-0.4895911514759063,0.2062455862760543,0.2833455502986908,0.0837452411651611,0.0,0.0,0.0608391389250755,27.437807083129883,25.0,-29.04010963439941,-4004.54638671875,29.51944732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78131103515625,304.8859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3671875,18000.0,0.0,0.0,0.088682472705841,0.0,0.0,0.0,0.0,1.0,0.0018676678882911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867734625935554,0.0933316722512245,-0.0065582115203142,0.0,9.000143472803757e-05,0.0,0.0,3.581580877304077,0.0,0.0,0.0,0.2684958875179291,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093059130012989,-586.3011474609375,301.782958984375,0.5335837006568909,0.050000000745058,0.0459393709897995,291.6415100097656,297.1499938964844,293.1499938964844,0.0077893431298434,-551.09228515625,300.6596374511719,0.5335837006568909,0.050000000745058,0.0483763702213764,291.4192199707031,297.1499938964844,293.1499938964844,0.0091398637741804,-451.1366271972656,301.6673889160156,0.5335837006568909,0.050000000745058,0.0357306227087974,291.1903381347656,297.1499938964844,293.1499938964844,0.0113503336906433,-687.6776733398438,302.9664306640625,0.5335837006568909,0.050000000745058,0.0483763702213764,291.9456481933594,297.1499938964844,293.1499938964844,0.0058332304470241,-2099.085205078125,298.8241271972656,0.5335837006568909,0.050000000745058,0.229476660490036,291.3289794921875,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.3123779296875,1.0,0.155427947640419,1.0,1.0,0.9981088638305664,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.0837788358330726,0.0,0.0,0.0515239536762237,27.196971893310547,25.0,-71.44515991210938,-3942.7802734375,29.31052017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78302001953125,304.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3203125,18000.0,0.0,0.0,0.0833956524729728,0.0,0.0,0.0,0.0,1.0,0.0024369128514081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831324905157089,0.094028428196907,-0.0108959395438432,0.0,8.46359835122712e-05,0.0,0.0,3.6019768714904785,0.0,0.0,0.0,0.2683476209640503,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097370631992816,-602.748779296875,302.0436706542969,0.5345362424850464,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081021515652537,-566.7114868164062,300.89129638671875,0.5345362424850464,0.050000000745058,0.0483678206801414,291.42730712890625,297.1499938964844,293.1499938964844,0.0095746843144297,-464.3049011230469,301.936767578125,0.5345362424850464,0.050000000745058,0.0357243046164512,291.1981201171875,297.1499938964844,293.1499938964844,0.0120261330157518,-708.0645141601562,303.2794494628906,0.5345362424850464,0.050000000745058,0.0483678206801414,291.953369140625,297.1499938964844,293.1499938964844,0.0060182157903909,-2156.58642578125,298.99615478515625,0.5345362424850464,0.050000000745058,0.2294361144304275,291.2931823730469,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.2731628417969,1.0,0.1549718230962753,1.0,1.0,0.9978910684585572,1.0,-0.4894083738327026,0.2061298638582229,0.2832785248756408,0.0838123932480812,0.0,0.0,0.045524176210165,26.98052978515625,25.0,-101.52391052246094,-3895.59423828125,29.12281990051269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7490539550781,304.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.0784978419542312,0.0,0.0,0.0,0.0,1.0,0.0028510258998721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806536003947258,0.0952589735388755,-0.0146053694188594,0.0,7.966532575665042e-05,0.0,0.0,3.6453278064727774,0.0,0.0,0.0,0.2683285474777221,4.0,0.0,1.0
801420,291.4864807128906,297.1499938964844,293.1499938964844,0.0106887118890881,-636.2256469726562,302.5636291503906,0.5361930131912231,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087765157222747,-598.5186767578125,301.3520812988281,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105361780151724,-491.1108093261719,302.474365234375,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135813215747475,-749.5691528320312,303.9062805175781,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.006403770763427,-2273.58984375,299.3346862792969,0.5361930131912231,0.050000000745058,0.2293668091297149,291.208251953125,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1861877441406,1.0,0.154189258813858,1.0,1.0,0.9974554777145386,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773846626281,0.0,0.0,0.0433267541229724,26.610816955566406,25.0,-127.43059539794922,-3843.19287109375,28.80234909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5751647949219,303.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.0701436325907707,0.0,0.0,0.0,0.0,1.0,0.0032864273525774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789243802428245,0.0977963432669639,-0.0188719611614942,0.0,7.11868706275709e-05,0.0,0.0,3.7404143810272217,0.0,0.0,0.0,0.2684841156005859,4.0,0.0,1.0
801480,291.4864807128906,297.1499938964844,293.1499938964844,0.0106887118890881,-636.2256469726562,302.5636291503906,0.5361930131912231,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087765157222747,-598.5186767578125,301.3520812988281,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105361780151724,-491.1108093261719,302.474365234375,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135813215747475,-749.5691528320312,303.9062805175781,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.006403770763427,-2273.58984375,299.3346862792969,0.5361930131912231,0.050000000745058,0.2293668091297149,291.208251953125,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1861877441406,1.0,0.154189258813858,1.0,1.0,0.9974554777145386,1.0,-0.4892605543136596,0.2060330510139465,0.2832275032997131,0.0838773846626281,0.0,0.0,0.0433267541229724,26.610816955566406,25.0,-127.43059539794922,-3843.19287109375,28.80234909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5751647949219,303.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.0701436325907707,0.0,0.0,0.0,0.0,1.0,0.0032864273525774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789243802428245,0.0977963432669639,-0.0188719611614942,0.0,7.11868706275709e-05,0.0,0.0,3.7404143810272217,0.0,0.0,0.0,0.2684841156005859,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117597384378314,-669.3716430664062,303.0844116210937,0.5413761734962463,0.050000000745058,0.0458758473396301,291.67535400390625,297.1499938964844,293.1499938964844,0.009509652853012,-630.0304565429688,301.81378173828125,0.5413761734962463,0.050000000745058,0.0483094751834869,291.4588317871094,297.1499938964844,293.1499938964844,0.0116223376244306,-517.6871948242188,303.013427734375,0.5413761734962463,0.050000000745058,0.0356812141835689,291.2369079589844,297.1499938964844,293.1499938964844,0.0242472719401121,-1011.59716796875,304.123779296875,0.6066019535064697,0.0772235915064811,0.0642758831381797,291.98358154296875,297.1499938964844,293.1499938964844,0.006801210809499,-2388.9130859375,299.67218017578125,0.5413761734962463,0.050000000745058,0.2291593551635742,291.1222229003906,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.98126220703125,291.099365234375,1.0,0.1537914276123047,1.0,1.0,0.9970198273658752,1.0,-0.5079710483551025,0.2141589522361755,0.293812096118927,0.0870935544371604,0.0,0.0,0.0527811124920845,25.641679763793945,28.0,-142.6782989501953,-3888.701171875,29.60485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2702941894531,303.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.255859375,18000.0,0.0,0.0,0.0640611425042152,0.0,0.0,0.0,0.0,1.0,0.0032950891181826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08095333725214,0.0999220386147499,-0.0189687069505453,0.0,6.501391908386722e-05,0.0,0.0,3.8251044750213614,0.0,0.0,0.0,0.2687863111495971,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117597384378314,-669.3716430664062,303.0844116210937,0.5413761734962463,0.050000000745058,0.0458758473396301,291.67535400390625,297.1499938964844,293.1499938964844,0.009509652853012,-630.0304565429688,301.81378173828125,0.5413761734962463,0.050000000745058,0.0483094751834869,291.4588317871094,297.1499938964844,293.1499938964844,0.0116223376244306,-517.6871948242188,303.013427734375,0.5413761734962463,0.050000000745058,0.0356812141835689,291.2369079589844,297.1499938964844,293.1499938964844,0.0242472719401121,-1011.59716796875,304.123779296875,0.6066019535064697,0.0772235915064811,0.0642758831381797,291.98358154296875,297.1499938964844,293.1499938964844,0.006801210809499,-2388.9130859375,299.67218017578125,0.5413761734962463,0.050000000745058,0.2291593551635742,291.1222229003906,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.98126220703125,291.099365234375,1.0,0.1537914276123047,1.0,1.0,0.9970198273658752,1.0,-0.5079710483551025,0.2141589522361755,0.293812096118927,0.0870935544371604,0.0,0.0,0.0527811124920845,25.641679763793945,28.0,-142.6782989501953,-3888.701171875,29.60485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2702941894531,303.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.255859375,18000.0,0.0,0.0,0.0640611425042152,0.0,0.0,0.0,0.0,1.0,0.0032950891181826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08095333725214,0.0999220386147499,-0.0189687069505453,0.0,6.501391908386722e-05,0.0,0.0,3.8251044750213614,0.0,0.0,0.0,0.2687863111495971,4.0,0.0,1.0
801660,291.5209045410156,297.1499938964844,293.1499938964844,0.0130529599264264,-705.6348876953125,303.6024169921875,0.5475978851318359,0.050000000745058,0.0458293259143829,291.6891784667969,297.1499938964844,293.1499938964844,0.0103613091632723,-664.4957275390625,302.2679748535156,0.5475978851318359,0.050000000745058,0.0482604876160621,291.4750671386719,297.1499938964844,293.1499938964844,0.0129358330741524,-546.6791381835938,303.5496520996094,0.5475978851318359,0.050000000745058,0.0356450304388999,291.3169250488281,297.1499938964844,293.1499938964844,0.054130807518959,-1547.111328125,304.0834655761719,0.7050842642784119,0.1095608323812484,0.0974623635411262,292.0013427734375,297.1499938964844,293.1499938964844,0.0072278622537851,-2512.34375,299.9841613769531,0.5475978851318359,0.050000000745058,0.2289269715547561,290.9815673828125,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9986877441406,290.9413452148437,1.0,0.1554554551839828,1.0,1.0,0.9966720938682556,1.0,-0.5473623275756836,0.2313185632228851,0.3160437643527984,0.0938964188098907,0.0,0.0,0.0835390612483024,24.69904518127441,25.0,-220.47837829589844,-4065.612548828125,32.31410598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8312683105469,303.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.935546875,18000.0,0.0,0.0,0.0608024448156356,0.0,0.0,0.0,0.0,1.0,0.0027836018707603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887573733925819,0.1027529090642929,-0.0139955375343561,0.0,6.170675624161959e-05,0.0,0.0,3.944061756134033,0.0,0.0,0.0,0.2694126665592193,4.0,0.0,1.0
801720,291.5209045410156,297.1499938964844,293.1499938964844,0.0130529599264264,-705.6348876953125,303.6024169921875,0.5475978851318359,0.050000000745058,0.0458293259143829,291.6891784667969,297.1499938964844,293.1499938964844,0.0103613091632723,-664.4957275390625,302.2679748535156,0.5475978851318359,0.050000000745058,0.0482604876160621,291.4750671386719,297.1499938964844,293.1499938964844,0.0129358330741524,-546.6791381835938,303.5496520996094,0.5475978851318359,0.050000000745058,0.0356450304388999,291.3169250488281,297.1499938964844,293.1499938964844,0.054130807518959,-1547.111328125,304.0834655761719,0.7050842642784119,0.1095608323812484,0.0974623635411262,292.0013427734375,297.1499938964844,293.1499938964844,0.0072278622537851,-2512.34375,299.9841613769531,0.5475978851318359,0.050000000745058,0.2289269715547561,290.9815673828125,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9986877441406,290.9413452148437,1.0,0.1554554551839828,1.0,1.0,0.9966720938682556,1.0,-0.5473623275756836,0.2313185632228851,0.3160437643527984,0.0938964188098907,0.0,0.0,0.0835390612483024,24.69904518127441,25.0,-220.47837829589844,-4065.612548828125,32.31410598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8312683105469,303.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.935546875,18000.0,0.0,0.0,0.0608024448156356,0.0,0.0,0.0,0.0,1.0,0.0027836018707603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887573733925819,0.1027529090642929,-0.0139955375343561,0.0,6.170675624161959e-05,0.0,0.0,3.944061756134033,0.0,0.0,0.0,0.2694126665592193,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145657984539866,-742.113525390625,304.1206359863281,0.5541804432868958,0.050000000745058,0.0457836389541626,291.7040710449219,297.1499938964844,293.1499938964844,0.0113216498866677,-699.3468017578125,302.7222900390625,0.5541804432868958,0.050000000745058,0.0482123792171478,291.4929504394531,297.1499938964844,293.1499938964844,0.0144802061840891,-575.8695068359375,304.08660888671875,0.5541804432868958,0.050000000745058,0.0356094986200332,291.41729736328125,297.1499938964844,293.1499938964844,0.0769683495163917,-1975.889892578125,304.0680847167969,0.7675046920776367,0.135666474699974,0.1231730803847312,292.0234375,297.1499938964844,293.1499938964844,0.0076692416332662,-2634.388671875,300.27984619140625,0.5541804432868958,0.050000000745058,0.2286987602710724,290.8227844238281,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7991943359375,1.0,0.1560644209384918,1.0,1.0,0.996324360370636,1.0,-0.5777894854545593,0.2446581721305847,0.3331312835216522,0.0991319492459297,0.0,0.0,0.1384702026844024,23.715576171875,25.0,-173.59188842773438,-4389.5556640625,34.26619338989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25225830078125,304.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.41015625,18000.0,0.0,0.0,0.0609781555831432,0.0,0.0,0.0,0.0,1.0,0.0009540333994664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079315319657325,0.109744057059288,-0.0018125210190191,0.0,6.1885075410828e-05,0.0,0.0,4.241571426391602,0.0,0.0,0.0,0.2709835171699524,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145657984539866,-742.113525390625,304.1206359863281,0.5541804432868958,0.050000000745058,0.0457836389541626,291.7040710449219,297.1499938964844,293.1499938964844,0.0113216498866677,-699.3468017578125,302.7222900390625,0.5541804432868958,0.050000000745058,0.0482123792171478,291.4929504394531,297.1499938964844,293.1499938964844,0.0144802061840891,-575.8695068359375,304.08660888671875,0.5541804432868958,0.050000000745058,0.0356094986200332,291.41729736328125,297.1499938964844,293.1499938964844,0.0769683495163917,-1975.889892578125,304.0680847167969,0.7675046920776367,0.135666474699974,0.1231730803847312,292.0234375,297.1499938964844,293.1499938964844,0.0076692416332662,-2634.388671875,300.27984619140625,0.5541804432868958,0.050000000745058,0.2286987602710724,290.8227844238281,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7991943359375,1.0,0.1560644209384918,1.0,1.0,0.996324360370636,1.0,-0.5777894854545593,0.2446581721305847,0.3331312835216522,0.0991319492459297,0.0,0.0,0.1384702026844024,23.715576171875,25.0,-173.59188842773438,-4389.5556640625,34.26619338989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25225830078125,304.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.41015625,18000.0,0.0,0.0,0.0609781555831432,0.0,0.0,0.0,0.0,1.0,0.0009540333994664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079315319657325,0.109744057059288,-0.0018125210190191,0.0,6.1885075410828e-05,0.0,0.0,4.241571426391602,0.0,0.0,0.0,0.2709835171699524,4.0,0.0,1.0
801900,291.5530090332031,297.1499938964844,293.1499938964844,0.0189861245453357,-855.9177856445312,304.1358947753906,0.5949130058288574,0.066239058971405,0.0529537126421928,291.7121887207031,297.1499938964844,293.1499938964844,0.0117998411878943,-714.420654296875,302.9528503417969,0.5611528158187866,0.050000000745058,0.0481650121510028,291.50408935546875,297.1499938964844,293.1499938964844,0.0179833695292472,-647.5475463867188,304.1374816894531,0.5885971784591675,0.0648033022880554,0.0400556623935699,291.4681701660156,297.1499938964844,293.1499938964844,0.0867081359028816,-2167.436279296875,304.0653076171875,0.7997734546661377,0.1476267129182815,0.1347318440675735,292.03582763671875,297.1499938964844,293.1499938964844,0.0078716473653912,-2685.46142578125,300.4335021972656,0.5611528158187866,0.050000000745058,0.2284740805625915,290.777587890625,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326538085937,290.7650756835937,1.0,0.1567126512527465,1.0,1.0,0.9961504936218262,1.0,-0.6052629351615906,0.2568104565143585,0.3484524488449096,0.1037368178367614,0.0,0.0,0.1679654419422149,22.729368209838867,25.0,-123.69841003417967,-4629.76708984375,35.997100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.903564453125,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17922.080078125,18000.0,0.0,0.0,0.0626018866896629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208850219845771,0.1208892464637756,-4.226235887472285e-06,0.0,6.35329561191611e-05,0.0,0.0,4.697339057922363,0.0,0.0,0.0,0.2727124989032745,4.0,0.0,1.0
801960,291.5832824707031,297.1499938964844,293.1499938964844,0.0307142212986946,-1081.587890625,304.1170654296875,0.654083251953125,0.0805443748831749,0.0667162165045738,291.7208557128906,297.1499938964844,293.1499938964844,0.0122861759737133,-728.6574096679688,303.18292236328125,0.573030948638916,0.050000000745058,0.0480913072824478,291.5286865234375,297.1499938964844,293.1499938964844,0.0299826115369796,-832.6345825195312,304.11785888671875,0.6523257493972778,0.0808365419507026,0.0514757633209228,291.5164794921875,297.1499938964844,293.1499938964844,0.0960531011223793,-2352.55419921875,304.063720703125,0.8345188498497009,0.159437894821167,0.1458821892738342,292.04949951171875,297.1499938964844,293.1499938964844,0.0080632120370864,-2732.060791015625,300.585693359375,0.573030948638916,0.050000000745058,0.2281244546175003,290.7442932128906,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,292.04620361328125,290.7287292480469,1.0,0.1578264087438583,1.0,1.0,0.9962047338485718,1.0,-0.6483572721481323,0.2758943736553192,0.3724628984928131,0.1111325025558471,0.0,0.0,0.1983015090227127,21.2085018157959,25.0,-120.27049255371094,-4933.4853515625,38.87001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101013183594,304.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17896.1796875,18000.0,0.0,0.0,0.0654165297746658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355253756046295,0.1355296224355697,-4.245287527737673e-06,0.0,6.638946069870144e-05,0.0,0.0,5.307063102722168,0.0,0.0,0.0,0.2749729454517364,4.0,0.0,1.0
802020,291.669921875,297.1499938964844,293.1499938964844,0.0518196001648902,-1433.159912109375,304.09344482421875,0.7420368194580078,0.1027093827724456,0.0881514102220535,291.7398376464844,297.1499938964844,293.1499938964844,0.0133633818477392,-757.8303833007812,303.63623046875,0.5942801237106323,0.050000000745058,0.0479765199124813,291.60406494140625,297.1499938964844,293.1499938964844,0.0544014908373355,-1148.798583984375,304.08856201171875,0.7492415308952332,0.1066734567284584,0.0706878826022148,291.607421875,297.1499938964844,293.1499938964844,0.114970214664936,-2720.109375,304.0610046386719,0.901922345161438,0.1823771595954895,0.1677006930112838,292.0820007324219,297.1499938964844,293.1499938964844,0.0084496634081006,-2824.1376953125,300.86627197265625,0.5942801237106323,0.050000000745058,0.2275799661874771,290.66064453125,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.6551208496094,1.0,0.1608263403177261,1.0,1.0,0.996313214302063,1.0,-0.7225347757339478,0.308917224407196,0.4136175513267517,0.1241746693849563,0.0,0.0,0.2695732712745666,18.92573547363281,25.0,-66.54131317138672,-5659.5712890625,44.67927932739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6073608398437,304.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17821.55859375,18000.0,0.0,0.0,0.0747614055871963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763102561235427,0.1763145625591278,-4.305225957068615e-06,0.0,7.587332220282406e-05,0.0,0.0,7.079575061798096,0.0,0.0,0.0,0.2817625701427459,4.0,0.0,1.0
802080,291.669921875,297.1499938964844,293.1499938964844,0.0518196001648902,-1433.159912109375,304.09344482421875,0.7420368194580078,0.1027093827724456,0.0881514102220535,291.7398376464844,297.1499938964844,293.1499938964844,0.0133633818477392,-757.8303833007812,303.63623046875,0.5942801237106323,0.050000000745058,0.0479765199124813,291.60406494140625,297.1499938964844,293.1499938964844,0.0544014908373355,-1148.798583984375,304.08856201171875,0.7492415308952332,0.1066734567284584,0.0706878826022148,291.607421875,297.1499938964844,293.1499938964844,0.114970214664936,-2720.109375,304.0610046386719,0.901922345161438,0.1823771595954895,0.1677006930112838,292.0820007324219,297.1499938964844,293.1499938964844,0.0084496634081006,-2824.1376953125,300.86627197265625,0.5942801237106323,0.050000000745058,0.2275799661874771,290.66064453125,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.6551208496094,1.0,0.1608263403177261,1.0,1.0,0.996313214302063,1.0,-0.7225347757339478,0.308917224407196,0.4136175513267517,0.1241746693849563,0.0,0.0,0.2695732712745666,18.92573547363281,25.0,-66.54131317138672,-5659.5712890625,44.67927932739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6073608398437,304.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17821.55859375,18000.0,0.0,0.0,0.0747614055871963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763102561235427,0.1763145625591278,-4.305225957068615e-06,0.0,7.587332220282406e-05,0.0,0.0,7.079575061798096,0.0,0.0,0.0,0.2817625701427459,4.0,0.0,1.0
802140,291.7620544433594,297.1499938964844,293.1499938964844,0.0678496658802032,-1710.5606689453125,304.0858764648437,0.811219334602356,0.1215244233608245,0.1055540069937706,291.76177978515625,297.1499938964844,293.1499938964844,0.0144060105085372,-779.9341430664062,304.0805358886719,0.6129825711250305,0.050000000745058,0.0478889420628547,291.6875915527344,297.1499938964844,293.1499938964844,0.0730114728212356,-1403.423095703125,304.078369140625,0.8251879215240479,0.1289076507091522,0.0866505354642868,291.6941833496094,297.1499938964844,293.1499938964844,0.1324313730001449,-3045.72509765625,304.0616455078125,0.9716567993164062,0.2038657963275909,0.1882796287536621,292.12017822265625,297.1499938964844,293.1499938964844,0.0087683163583278,-2886.1630859375,301.14727783203125,0.6129825711250305,0.050000000745058,0.2271645367145538,290.6890563964844,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163330078125,290.7007751464844,1.0,0.1646098047494888,1.0,1.0,0.9964216947555542,1.0,-0.7866721153259277,0.337567925453186,0.4491041898727417,0.1359803080558776,0.0,0.0,0.330404669046402,17.282785415649414,25.0,54.90946960449219,-6358.77001953125,50.76600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.602294921875,304.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17769.083984375,18000.0,0.0,0.0,0.0889832079410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226231649518013,0.2262360602617263,-4.405493200465571e-06,0.0,9.030664659803732e-05,0.0,0.0,9.45477294921875,0.0,0.0,0.0,0.2912434935569763,4.0,0.0,1.0
802200,291.7620544433594,297.1499938964844,293.1499938964844,0.0678496658802032,-1710.5606689453125,304.0858764648437,0.811219334602356,0.1215244233608245,0.1055540069937706,291.76177978515625,297.1499938964844,293.1499938964844,0.0144060105085372,-779.9341430664062,304.0805358886719,0.6129825711250305,0.050000000745058,0.0478889420628547,291.6875915527344,297.1499938964844,293.1499938964844,0.0730114728212356,-1403.423095703125,304.078369140625,0.8251879215240479,0.1289076507091522,0.0866505354642868,291.6941833496094,297.1499938964844,293.1499938964844,0.1324313730001449,-3045.72509765625,304.0616455078125,0.9716567993164062,0.2038657963275909,0.1882796287536621,292.12017822265625,297.1499938964844,293.1499938964844,0.0087683163583278,-2886.1630859375,301.14727783203125,0.6129825711250305,0.050000000745058,0.2271645367145538,290.6890563964844,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163330078125,290.7007751464844,1.0,0.1646098047494888,1.0,1.0,0.9964216947555542,1.0,-0.7866721153259277,0.337567925453186,0.4491041898727417,0.1359803080558776,0.0,0.0,0.330404669046402,17.282785415649414,25.0,54.90946960449219,-6358.77001953125,50.76600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.602294921875,304.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17769.083984375,18000.0,0.0,0.0,0.0889832079410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226231649518013,0.2262360602617263,-4.405493200465571e-06,0.0,9.030664659803732e-05,0.0,0.0,9.45477294921875,0.0,0.0,0.0,0.2912434935569763,4.0,0.0,1.0
802260,291.8519592285156,297.1499938964844,293.1499938964844,0.0811224803328514,-1951.769287109375,304.0852355957031,0.858676552772522,0.1384623348712921,0.1211269944906234,291.79669189453125,297.1499938964844,293.1499938964844,0.0251801405102014,-1035.2117919921875,304.1274719238281,0.6847068667411804,0.0736272037029266,0.0640595033764839,291.7704162597656,297.1499938964844,293.1499938964844,0.0886294394731521,-1627.80908203125,304.07635498046875,0.8791786432266235,0.149166464805603,0.1010900139808654,291.7578430175781,297.1499938964844,293.1499938964844,0.1242922767996788,-2896.303466796875,304.1069641113281,0.9711353182792664,0.2276962995529174,0.1802736669778823,292.1614685058594,297.1499938964844,293.1499938964844,0.0090574771165847,-2935.5458984375,301.4139404296875,0.6213040351867676,0.050000000745058,0.2269884794950485,290.7639465332031,291.1499938964844,270.4642944335937,269.71490478515625,282.8340148925781,292.1576843261719,290.7778015136719,1.0,0.1687021553516388,1.0,1.0,0.9971376657485962,1.0,-0.8305299878120422,0.3571318984031677,0.4733980894088745,0.1444946080446243,0.0,0.0,0.3769535422325134,16.759878158569336,28.0,107.5198974609375,-6835.45068359375,56.31707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6437683105469,304.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.39453125,18000.0,0.0,0.0,0.1067211702466011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730558514595032,0.2730603814125061,-4.528223144006915e-06,0.0,0.0001083084207493,0.0,0.0,11.947317123413086,0.0,0.0,0.0,0.301548957824707,4.0,0.0,1.0
802320,291.8519592285156,297.1499938964844,293.1499938964844,0.0811224803328514,-1951.769287109375,304.0852355957031,0.858676552772522,0.1384623348712921,0.1211269944906234,291.79669189453125,297.1499938964844,293.1499938964844,0.0251801405102014,-1035.2117919921875,304.1274719238281,0.6847068667411804,0.0736272037029266,0.0640595033764839,291.7704162597656,297.1499938964844,293.1499938964844,0.0886294394731521,-1627.80908203125,304.07635498046875,0.8791786432266235,0.149166464805603,0.1010900139808654,291.7578430175781,297.1499938964844,293.1499938964844,0.1242922767996788,-2896.303466796875,304.1069641113281,0.9711353182792664,0.2276962995529174,0.1802736669778823,292.1614685058594,297.1499938964844,293.1499938964844,0.0090574771165847,-2935.5458984375,301.4139404296875,0.6213040351867676,0.050000000745058,0.2269884794950485,290.7639465332031,291.1499938964844,270.4642944335937,269.71490478515625,282.8340148925781,292.1576843261719,290.7778015136719,1.0,0.1687021553516388,1.0,1.0,0.9971376657485962,1.0,-0.8305299878120422,0.3571318984031677,0.4733980894088745,0.1444946080446243,0.0,0.0,0.3769535422325134,16.759878158569336,28.0,107.5198974609375,-6835.45068359375,56.31707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6437683105469,304.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.39453125,18000.0,0.0,0.0,0.1067211702466011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730558514595032,0.2730603814125061,-4.528223144006915e-06,0.0,0.0001083084207493,0.0,0.0,11.947317123413086,0.0,0.0,0.0,0.301548957824707,4.0,0.0,1.0
802380,291.93817138671875,297.1499938964844,293.1499938964844,0.0927362740039825,-2167.31591796875,304.0874938964844,0.9009737372398376,0.1538610309362411,0.1352625489234924,291.8684387207031,297.1499938964844,293.1499938964844,0.043248675763607,-1356.8604736328125,304.1053466796875,0.7581742405891418,0.0934262797236442,0.0845798999071121,291.8505554199219,297.1499938964844,293.1499938964844,0.1027365624904632,-1831.471923828125,304.0774230957031,0.9296458959579468,0.1678685247898101,0.1143902465701103,291.7751159667969,297.1499938964844,293.1499938964844,0.1174132525920867,-2751.4677734375,304.1322631835937,0.9645997285842896,0.259429395198822,0.1711343228816986,292.2035522460937,297.1499938964844,293.1499938964844,0.0093318847939372,-2979.521240234375,301.6617126464844,0.6274087429046631,0.050000000745058,0.2268644720315933,290.8436279296875,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1999206542969,290.8511657714844,1.0,0.1743132025003433,1.0,1.0,0.997853696346283,1.0,-0.8787198066711426,0.3786073923110962,0.5001124143600464,0.1543148458003997,0.0,0.0,0.4119990766048431,16.579702377319336,46.0,94.4305419921875,-7228.1171875,63.2952766418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8600769042969,304.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.939453125,18000.0,0.0,0.0,0.1262187063694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142957091331482,0.314300388097763,-4.661638286052039e-06,0.0,0.0001280959404539,0.0,0.0,14.408363342285156,0.0,0.0,0.0,0.3118179142475128,4.0,0.0,1.0
802440,291.93817138671875,297.1499938964844,293.1499938964844,0.0927362740039825,-2167.31591796875,304.0874938964844,0.9009737372398376,0.1538610309362411,0.1352625489234924,291.8684387207031,297.1499938964844,293.1499938964844,0.043248675763607,-1356.8604736328125,304.1053466796875,0.7581742405891418,0.0934262797236442,0.0845798999071121,291.8505554199219,297.1499938964844,293.1499938964844,0.1027365624904632,-1831.471923828125,304.0774230957031,0.9296458959579468,0.1678685247898101,0.1143902465701103,291.7751159667969,297.1499938964844,293.1499938964844,0.1174132525920867,-2751.4677734375,304.1322631835937,0.9645997285842896,0.259429395198822,0.1711343228816986,292.2035522460937,297.1499938964844,293.1499938964844,0.0093318847939372,-2979.521240234375,301.6617126464844,0.6274087429046631,0.050000000745058,0.2268644720315933,290.8436279296875,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1999206542969,290.8511657714844,1.0,0.1743132025003433,1.0,1.0,0.997853696346283,1.0,-0.8787198066711426,0.3786073923110962,0.5001124143600464,0.1543148458003997,0.0,0.0,0.4119990766048431,16.579702377319336,46.0,94.4305419921875,-7228.1171875,63.2952766418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8600769042969,304.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.939453125,18000.0,0.0,0.0,0.1262187063694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142957091331482,0.314300388097763,-4.661638286052039e-06,0.0,0.0001280959404539,0.0,0.0,14.408363342285156,0.0,0.0,0.0,0.3118179142475128,4.0,0.0,1.0
802500,291.97979736328125,297.1499938964844,293.1499938964844,0.0982686430215835,-2270.1318359375,304.0888061523437,0.9100281596183776,0.1610376834869384,0.1418798863887787,291.9102783203125,297.1499938964844,293.1499938964844,0.0505673214793205,-1483.8739013671875,304.1001892089844,0.7765563130378723,0.1014424040913581,0.0926655307412147,291.8894348144531,297.1499938964844,293.1499938964844,0.1096366420388221,-1929.4622802734373,304.0780639648437,0.9419270753860474,0.1766947507858276,0.1206872165203094,291.78399658203125,297.1499938964844,293.1499938964844,0.1218994781374931,-2836.323486328125,304.1270751953125,0.968733847141266,0.2751061916351318,0.1767699271440506,292.2248229980469,297.1499938964844,293.1499938964844,0.0094831762835383,-3005.5966796875,301.7750244140625,0.6236302852630615,0.050000000745058,0.2269391268491745,290.8652648925781,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2212829589844,290.8692626953125,1.0,0.1801402568817138,1.0,1.0,0.998211681842804,1.0,-0.9107662439346312,0.3928732872009277,0.5178929567337036,0.1611394435167312,0.0,0.0,0.4287551939487457,17.31374168395996,46.0,67.5669937133789,-7451.78173828125,69.70411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5466613769531,304.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17741.86328125,18000.0,0.0,0.0,0.1362545192241668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345328271389007,0.3345375657081604,-4.731475200969726e-06,0.0,0.000138281029649,0.0,0.0,15.70743465423584,0.0,0.0,0.0,0.3172188103199005,4.0,0.0,1.0
802560,292.0204772949219,297.1499938964844,293.1499938964844,0.1037302911281585,-2370.949951171875,304.0899963378906,0.9102799892425536,0.1678726077079773,0.1482052654027938,291.952880859375,297.1499938964844,293.1499938964844,0.057099737226963,-1600.03271484375,304.097412109375,0.7853291034698486,0.1087842881679534,0.099963366985321,291.92755126953125,297.1499938964844,293.1499938964844,0.1165170669555664,-2026.047607421875,304.0786437988281,0.94413822889328,0.1851760447025299,0.1267554014921188,291.80328369140625,297.1499938964844,293.1499938964844,0.132483884692192,-3034.840576171875,304.1119079589844,0.9768357872962952,0.2886395156383514,0.1894146502017974,292.24658203125,297.1499938964844,293.1499938964844,0.0096448753029108,-3035.033935546875,301.8801574707031,0.6152092814445496,0.050000000745058,0.2271138131618499,290.8708801269531,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,292.2430725097656,290.8700866699219,1.0,0.1877515166997909,1.0,1.0,0.998512864112854,1.0,-0.949783444404602,0.410195380449295,0.5395880341529846,0.169853538274765,0.0,0.0,0.4466961026191711,18.67423820495605,64.0,29.58049964904785,-7716.64306640625,78.79940032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2782897949219,304.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17712.927734375,18000.0,0.0,0.0,0.1464210003614425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356225848197937,0.3562306463718414,-4.808571702596964e-06,0.0,0.0001485987013438,0.0,0.0,17.168846130371094,0.0,0.0,0.0,0.3232567608356476,4.0,0.0,1.0
802620,292.0992431640625,297.1499938964844,293.1499938964844,0.114419475197792,-2565.552490234375,304.0921936035156,0.8922756314277649,0.1805152595043182,0.1599955856800079,292.0370178222656,297.1499938964844,293.1499938964844,0.0686803385615348,-1813.8924560546875,304.0957336425781,0.7825585007667542,0.1220511123538017,0.1130902394652366,292.0018310546875,297.1499938964844,293.1499938964844,0.1301348507404327,-2214.06982421875,304.0797424316406,0.9271017909049988,0.2010812610387802,0.1382064223289489,291.8808898925781,297.1499938964844,293.1499938964844,0.1682499796152115,-3684.6064453125,304.0645751953125,0.9938759207725524,0.3071356117725372,0.2302964925765991,292.29327392578125,297.1499938964844,293.1499938964844,0.0099905235692858,-3100.702880859375,302.0636901855469,0.5862858891487122,0.050000000745058,0.2277666181325912,290.8438415527344,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.2897644042969,290.8398742675781,1.0,0.2077305614948272,1.0,1.0,0.9991152882575988,1.0,-1.0432769060134888,0.4516438543796539,0.5916330218315125,0.1921763122081756,0.0,0.0,0.4889907836914062,23.270320892333984,67.0,-27.32615089416504,-8395.8408203125,105.74156188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8412780761719,303.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.158203125,18000.0,0.0,0.0,0.167188286781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110305905342102,0.4110355973243713,-5.019148829887854e-06,0.0,0.0001696748513495,0.0,0.0,21.22265815734864,0.0,0.0,0.0,0.339439183473587,4.0,0.0,1.0
802680,292.0992431640625,297.1499938964844,293.1499938964844,0.114419475197792,-2565.552490234375,304.0921936035156,0.8922756314277649,0.1805152595043182,0.1599955856800079,292.0370178222656,297.1499938964844,293.1499938964844,0.0686803385615348,-1813.8924560546875,304.0957336425781,0.7825585007667542,0.1220511123538017,0.1130902394652366,292.0018310546875,297.1499938964844,293.1499938964844,0.1301348507404327,-2214.06982421875,304.0797424316406,0.9271017909049988,0.2010812610387802,0.1382064223289489,291.8808898925781,297.1499938964844,293.1499938964844,0.1682499796152115,-3684.6064453125,304.0645751953125,0.9938759207725524,0.3071356117725372,0.2302964925765991,292.29327392578125,297.1499938964844,293.1499938964844,0.0099905235692858,-3100.702880859375,302.0636901855469,0.5862858891487122,0.050000000745058,0.2277666181325912,290.8438415527344,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.2897644042969,290.8398742675781,1.0,0.2077305614948272,1.0,1.0,0.9991152882575988,1.0,-1.0432769060134888,0.4516438543796539,0.5916330218315125,0.1921763122081756,0.0,0.0,0.4889907836914062,23.270320892333984,67.0,-27.32615089416504,-8395.8408203125,105.74156188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8412780761719,303.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.158203125,18000.0,0.0,0.0,0.167188286781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110305905342102,0.4110355973243713,-5.019148829887854e-06,0.0,0.0001696748513495,0.0,0.0,21.22265815734864,0.0,0.0,0.0,0.339439183473587,4.0,0.0,1.0
802740,292.1746826171875,297.1499938964844,293.1499938964844,0.1242052912712097,-2739.939697265625,304.0951843261719,0.8735858201980591,0.1918388456106186,0.1706064194440841,292.1184387207031,297.1499938964844,293.1499938964844,0.0785420313477516,-2002.8240966796875,304.09747314453125,0.7749577760696411,0.1337419599294662,0.1246870532631874,292.0737609863281,297.1499938964844,293.1499938964844,0.1428591609001159,-2385.58935546875,304.0820007324219,0.9084618091583252,0.2155864834785461,0.1486904025077819,291.9949645996094,297.1499938964844,293.1499938964844,0.2025997936725616,-4279.19677734375,304.0364990234375,0.9990000128746032,0.3161961138248443,0.26764777302742,292.3444519042969,297.1499938964844,293.1499938964844,0.0103092463687062,-3158.615234375,302.2196350097656,0.5578504204750061,0.050000000745058,0.228566437959671,290.8240661621094,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3409729003906,290.82537841796875,1.0,0.2264490872621536,1.0,1.0,0.9997177124023438,1.0,-1.1283113956451416,0.4895612299442291,0.6387501955032349,0.2134842872619629,0.0,0.0,0.5343316197395325,28.6494140625,70.0,-11.668627738952637,-9135.67578125,136.5057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4940795898437,303.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17447.888671875,18000.0,0.0,0.0,0.1886185109615326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813645184040069,0.4813698530197143,-5.356780548027018e-06,0.0,0.0001914238091558,0.0,0.0,27.424945831298828,0.0,0.0,0.0,0.3617095947265625,4.0,0.0,1.0
802800,292.1746826171875,297.1499938964844,293.1499938964844,0.1242052912712097,-2739.939697265625,304.0951843261719,0.8735858201980591,0.1918388456106186,0.1706064194440841,292.1184387207031,297.1499938964844,293.1499938964844,0.0785420313477516,-2002.8240966796875,304.09747314453125,0.7749577760696411,0.1337419599294662,0.1246870532631874,292.0737609863281,297.1499938964844,293.1499938964844,0.1428591609001159,-2385.58935546875,304.0820007324219,0.9084618091583252,0.2155864834785461,0.1486904025077819,291.9949645996094,297.1499938964844,293.1499938964844,0.2025997936725616,-4279.19677734375,304.0364990234375,0.9990000128746032,0.3161961138248443,0.26764777302742,292.3444519042969,297.1499938964844,293.1499938964844,0.0103092463687062,-3158.615234375,302.2196350097656,0.5578504204750061,0.050000000745058,0.228566437959671,290.8240661621094,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3409729003906,290.82537841796875,1.0,0.2264490872621536,1.0,1.0,0.9997177124023438,1.0,-1.1283113956451416,0.4895612299442291,0.6387501955032349,0.2134842872619629,0.0,0.0,0.5343316197395325,28.6494140625,70.0,-11.668627738952637,-9135.67578125,136.5057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4940795898437,303.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17447.888671875,18000.0,0.0,0.0,0.1886185109615326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813645184040069,0.4813698530197143,-5.356780548027018e-06,0.0,0.0001914238091558,0.0,0.0,27.424945831298828,0.0,0.0,0.0,0.3617095947265625,4.0,0.0,1.0
