time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2465515136719,297.1499938964844,293.1499938964844,0.1327202469110489,-2888.31494140625,304.0992736816406,0.8575141429901123,0.2019713371992111,0.1801300644874572,292.19586181640625,297.1499938964844,293.1499938964844,0.0868650153279304,-2164.839111328125,304.10113525390625,0.7669926881790161,0.1441713869571685,0.1349910497665405,292.14306640625,297.1499938964844,293.1499938964844,0.1542149931192398,-2535.023193359375,304.08575439453125,0.8935018181800842,0.2287993133068084,0.1582587510347366,292.11334228515625,297.1499938964844,293.1499938964844,0.2321312725543975,-4770.07177734375,304.025390625,0.9990000128746032,0.3214622437953949,0.2991751134395599,292.3976135253906,297.1499938964844,293.1499938964844,0.0105759939178824,-3201.562744140625,302.358154296875,0.5338437557220459,0.050000000745058,0.2294494658708572,290.8480529785156,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39434814453125,290.8518371582031,1.0,0.2438209950923919,0.9988402724266052,0.9988402724266052,0.9998306035995485,1.0,-1.2024717330932615,0.5229567289352417,0.6795150637626648,0.2323368787765503,0.0,0.0,0.5732602477073669,34.40167617797852,58.0,26.63681030273437,-9820.6357421875,169.04342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24578857421875,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17404.83984375,18000.0,0.0,0.0,0.2102583199739456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527545213699341,0.5527603030204773,-5.791559487988707e-06,0.0,0.000213385457755,0.0,0.0,35.153133392333984,0.0,0.0,0.0,0.3864561915397644,4.0,0.0,1.0
802920,292.2465515136719,297.1499938964844,293.1499938964844,0.1327202469110489,-2888.31494140625,304.0992736816406,0.8575141429901123,0.2019713371992111,0.1801300644874572,292.19586181640625,297.1499938964844,293.1499938964844,0.0868650153279304,-2164.839111328125,304.10113525390625,0.7669926881790161,0.1441713869571685,0.1349910497665405,292.14306640625,297.1499938964844,293.1499938964844,0.1542149931192398,-2535.023193359375,304.08575439453125,0.8935018181800842,0.2287993133068084,0.1582587510347366,292.11334228515625,297.1499938964844,293.1499938964844,0.2321312725543975,-4770.07177734375,304.025390625,0.9990000128746032,0.3214622437953949,0.2991751134395599,292.3976135253906,297.1499938964844,293.1499938964844,0.0105759939178824,-3201.562744140625,302.358154296875,0.5338437557220459,0.050000000745058,0.2294494658708572,290.8480529785156,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39434814453125,290.8518371582031,1.0,0.2438209950923919,0.9988402724266052,0.9988402724266052,0.9998306035995485,1.0,-1.2024717330932615,0.5229567289352417,0.6795150637626648,0.2323368787765503,0.0,0.0,0.5732602477073669,34.40167617797852,58.0,26.63681030273437,-9820.6357421875,169.04342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24578857421875,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17404.83984375,18000.0,0.0,0.0,0.2102583199739456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527545213699341,0.5527603030204773,-5.791559487988707e-06,0.0,0.000213385457755,0.0,0.0,35.153133392333984,0.0,0.0,0.0,0.3864561915397644,4.0,0.0,1.0
802980,292.3140563964844,297.1499938964844,293.1499938964844,0.1400225013494491,-3012.98486328125,304.10406494140625,0.8551027178764343,0.2111707031726837,0.1886803805828094,292.26715087890625,297.1499938964844,293.1499938964844,0.0941408202052116,-2306.614501953125,304.1053161621094,0.7702402472496033,0.1538790613412857,0.1444315612316131,292.2087097167969,297.1499938964844,293.1499938964844,0.1642391830682754,-2664.1337890625,304.09051513671875,0.8931357264518738,0.2409956157207489,0.1670060604810714,292.2120666503906,297.1499938964844,293.1499938964844,0.2424611747264862,-4919.955078125,304.0500183105469,0.994316816329956,0.3276241421699524,0.3087439239025116,292.4488220214844,297.1499938964844,293.1499938964844,0.010777398943901,-3227.877685546875,302.4869079589844,0.522616446018219,0.050000000745058,0.2299686670303344,290.9050598144531,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,292.4458923339844,290.9137878417969,1.0,0.2534812390804291,0.9976805448532104,0.9976805448532104,0.9999435544013976,1.0,-1.248144507408142,0.543655276298523,0.7044891715049744,0.244071751832962,0.0,0.0,0.6027998924255371,37.8482780456543,46.0,81.2466049194336,-10349.4755859375,190.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1331787109375,304.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17452.59765625,18000.0,0.0,0.0,0.2312825173139572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165720820426941,0.6165783405303955,-6.25542224952369e-06,0.0,0.0002347223489778,0.0,0.0,43.47563171386719,0.0,0.0,0.0,0.4102018475532532,4.0,0.0,1.0
803040,292.3140563964844,297.1499938964844,293.1499938964844,0.1400225013494491,-3012.98486328125,304.10406494140625,0.8551027178764343,0.2111707031726837,0.1886803805828094,292.26715087890625,297.1499938964844,293.1499938964844,0.0941408202052116,-2306.614501953125,304.1053161621094,0.7702402472496033,0.1538790613412857,0.1444315612316131,292.2087097167969,297.1499938964844,293.1499938964844,0.1642391830682754,-2664.1337890625,304.09051513671875,0.8931357264518738,0.2409956157207489,0.1670060604810714,292.2120666503906,297.1499938964844,293.1499938964844,0.2424611747264862,-4919.955078125,304.0500183105469,0.994316816329956,0.3276241421699524,0.3087439239025116,292.4488220214844,297.1499938964844,293.1499938964844,0.010777398943901,-3227.877685546875,302.4869079589844,0.522616446018219,0.050000000745058,0.2299686670303344,290.9050598144531,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,292.4458923339844,290.9137878417969,1.0,0.2534812390804291,0.9976805448532104,0.9976805448532104,0.9999435544013976,1.0,-1.248144507408142,0.543655276298523,0.7044891715049744,0.244071751832962,0.0,0.0,0.6027998924255371,37.8482780456543,46.0,81.2466049194336,-10349.4755859375,190.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1331787109375,304.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17452.59765625,18000.0,0.0,0.0,0.2312825173139572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165720820426941,0.6165783405303955,-6.25542224952369e-06,0.0,0.0002347223489778,0.0,0.0,43.47563171386719,0.0,0.0,0.0,0.4102018475532532,4.0,0.0,1.0
803100,292.3460388183594,297.1499938964844,293.1499938964844,0.1432107836008072,-3066.570556640625,304.1065979003906,0.8603754043579102,0.2154786884784698,0.1926285326480865,292.30047607421875,297.1499938964844,293.1499938964844,0.0974364876747131,-2370.35302734375,304.1074523925781,0.7776769399642944,0.1585200726985931,0.1488854438066482,292.2399597167969,297.1499938964844,293.1499938964844,0.1687392145395279,-2721.19580078125,304.0931396484375,0.9000089168548584,0.2467820793390274,0.1711089313030243,292.24884033203125,297.1499938964844,293.1499938964844,0.2449110299348831,-4962.63134765625,304.0635070800781,0.9970120787620544,0.3322837054729461,0.3127484023571014,292.4727783203125,297.1499938964844,293.1499938964844,0.0108487093821167,-3233.859130859375,302.5505065917969,0.5222284197807312,0.050000000745058,0.2299876511096954,290.9483337402344,291.1499938964844,270.2860717773437,269.54327392578125,282.80523681640625,292.4700622558594,290.9565734863281,1.0,0.2560263872146606,0.9971007108688354,0.9971007108688354,1.0,1.0,-1.2665563821792605,0.5519986152648926,0.7145577073097229,0.2489064484834671,0.0,0.0,0.6119003891944885,38.231483459472656,46.0,97.93538665771484,-10564.19921875,197.6719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.142333984375,304.1947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17544.56640625,18000.0,0.0,0.0,0.2412225157022476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400076150894165,0.6400140523910522,-6.455046786868479e-06,0.0,0.0002448101877234,0.0,0.0,46.97087478637695,0.0,0.0,0.0,0.4193940758705139,4.0,0.0,1.0
803160,292.3767395019531,297.1499938964844,293.1499938964844,0.1462601572275161,-3117.587646484375,304.10894775390625,0.8688080310821533,0.2196285277605056,0.196397066116333,292.33221435546875,297.1499938964844,293.1499938964844,0.1006321161985397,-2431.86767578125,304.109375,0.7879700064659119,0.1630471050739288,0.1531940251588821,292.27001953125,297.1499938964844,293.1499938964844,0.1730948984622955,-2776.122802734375,304.0955505371094,0.9105399250984192,0.2524028122425079,0.1750648766756057,292.28009033203125,297.1499938964844,293.1499938964844,0.2454305589199066,-4965.7763671875,304.0784912109375,0.9990000128746032,0.3375534117221832,0.3135679364204407,292.4953308105469,297.1499938964844,293.1499938964844,0.0109128495678305,-3238.61767578125,302.6129150390625,0.5242083668708801,0.050000000745058,0.2298880368471145,290.9886169433594,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.4928283691406,290.9964599609375,1.0,0.2572943270206451,0.99652898311615,0.99652898311615,1.0,1.0,-1.2817963361740112,0.5589152574539185,0.7228811383247375,0.2529229521751404,0.0,0.0,0.6186158061027527,37.936824798583984,34.0,105.26911163330078,-10751.869140625,202.24354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1961364746094,304.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17636.736328125,18000.0,0.0,0.0,0.2506528794765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579939723014832,0.6580005884170532,-6.617661711061373e-06,0.0,0.0002543808077462,0.0,0.0,49.81886672973633,0.0,0.0,0.0,0.4266233444213867,4.0,0.0,1.0
803220,292.4345703125,297.1499938964844,293.1499938964844,0.1517083942890167,-3207.595703125,304.1135559082031,0.8911573886871338,0.2274897694587707,0.2035036087036132,292.3912048339844,297.1499938964844,293.1499938964844,0.1065971031785011,-2545.16552734375,304.11297607421875,0.8129362463951111,0.171796828508377,0.1614834517240524,292.3266296386719,297.1499938964844,293.1499938964844,0.1810979545116424,-2875.814453125,304.1003723144531,0.9396045804023744,0.2632140517234802,0.1826390475034713,292.3138427734375,297.1499938964844,293.1499938964844,0.2333854436874389,-4756.09716796875,304.1225280761719,0.9990000128746032,0.3526629507541656,0.3015153706073761,292.5357971191406,297.1499938964844,293.1499938964844,0.0110175590962171,-3241.69873046875,302.73944091796875,0.53221195936203,0.050000000745058,0.2295164912939071,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0947570800781,1.0,0.2561606764793396,0.9953856468200684,0.9953856468200684,1.0,1.0,-1.2945388555526731,0.564687967300415,0.7298508882522583,0.2562834322452545,0.0,0.0,0.621195912361145,36.15472412109375,25.0,132.40185546875,-11010.4013671875,202.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4480285644531,304.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.578125,18000.0,0.0,0.0,0.2675091922283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759218573570251,0.6759286522865295,-6.815538199589355e-06,0.0,0.000271487806458,0.0,0.0,52.97581481933594,0.0,0.0,0.0,0.4340880811214447,4.0,0.0,1.0
803280,292.4345703125,297.1499938964844,293.1499938964844,0.1517083942890167,-3207.595703125,304.1135559082031,0.8911573886871338,0.2274897694587707,0.2035036087036132,292.3912048339844,297.1499938964844,293.1499938964844,0.1065971031785011,-2545.16552734375,304.11297607421875,0.8129362463951111,0.171796828508377,0.1614834517240524,292.3266296386719,297.1499938964844,293.1499938964844,0.1810979545116424,-2875.814453125,304.1003723144531,0.9396045804023744,0.2632140517234802,0.1826390475034713,292.3138427734375,297.1499938964844,293.1499938964844,0.2333854436874389,-4756.09716796875,304.1225280761719,0.9990000128746032,0.3526629507541656,0.3015153706073761,292.5357971191406,297.1499938964844,293.1499938964844,0.0110175590962171,-3241.69873046875,302.73944091796875,0.53221195936203,0.050000000745058,0.2295164912939071,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0947570800781,1.0,0.2561606764793396,0.9953856468200684,0.9953856468200684,1.0,1.0,-1.2945388555526731,0.564687967300415,0.7298508882522583,0.2562834322452545,0.0,0.0,0.621195912361145,36.15472412109375,25.0,132.40185546875,-11010.4013671875,202.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4480285644531,304.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.578125,18000.0,0.0,0.0,0.2675091922283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759218573570251,0.6759286522865295,-6.815538199589355e-06,0.0,0.000271487806458,0.0,0.0,52.97581481933594,0.0,0.0,0.0,0.4340880811214447,4.0,0.0,1.0
803340,292.4880676269531,297.1499938964844,293.1499938964844,0.1564909517765045,-3285.644287109375,304.1177062988281,0.9235283136367798,0.2347643226385116,0.2100414633750915,292.4448547363281,297.1499938964844,293.1499938964844,0.1121201962232589,-2648.58056640625,304.1160888671875,0.8426624536514282,0.180131196975708,0.1693371832370758,292.3787841796875,297.1499938964844,293.1499938964844,0.188427060842514,-2966.02294921875,304.10467529296875,0.9750754833221436,0.2734963297843933,0.1898006796836853,292.3118896484375,297.1499938964844,293.1499938964844,0.2140158265829086,-4426.78076171875,304.163818359375,0.9990000128746032,0.3741825222969055,0.2819649875164032,292.5697021484375,297.1499938964844,293.1499938964844,0.0111097479239106,-3241.325927734375,302.8691101074219,0.5465651750564575,0.050000000745058,0.2289455235004425,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966857910156,1.0,0.2521539628505707,0.994242250919342,0.994242250919342,1.0,1.0,-1.296258807182312,0.5654253959655762,0.7308334708213806,0.2567687928676605,0.0,0.0,0.6092386841773987,33.13590240478516,43.0,137.69717407226562,-11138.474609375,196.6652374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8929748535156,304.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.158203125,18000.0,0.0,0.0,0.2810370326042175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663266658782959,0.6632734537124634,-6.77607658872148e-06,0.0,0.0002852168690878,0.0,0.0,51.338356018066406,0.0,0.0,0.0,0.4296766519546509,4.0,0.0,1.0
803400,292.4880676269531,297.1499938964844,293.1499938964844,0.1564909517765045,-3285.644287109375,304.1177062988281,0.9235283136367798,0.2347643226385116,0.2100414633750915,292.4448547363281,297.1499938964844,293.1499938964844,0.1121201962232589,-2648.58056640625,304.1160888671875,0.8426624536514282,0.180131196975708,0.1693371832370758,292.3787841796875,297.1499938964844,293.1499938964844,0.188427060842514,-2966.02294921875,304.10467529296875,0.9750754833221436,0.2734963297843933,0.1898006796836853,292.3118896484375,297.1499938964844,293.1499938964844,0.2140158265829086,-4426.78076171875,304.163818359375,0.9990000128746032,0.3741825222969055,0.2819649875164032,292.5697021484375,297.1499938964844,293.1499938964844,0.0111097479239106,-3241.325927734375,302.8691101074219,0.5465651750564575,0.050000000745058,0.2289455235004425,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966857910156,1.0,0.2521539628505707,0.994242250919342,0.994242250919342,1.0,1.0,-1.296258807182312,0.5654253959655762,0.7308334708213806,0.2567687928676605,0.0,0.0,0.6092386841773987,33.13590240478516,43.0,137.69717407226562,-11138.474609375,196.6652374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8929748535156,304.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.158203125,18000.0,0.0,0.0,0.2810370326042175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663266658782959,0.6632734537124634,-6.77607658872148e-06,0.0,0.0002852168690878,0.0,0.0,51.338356018066406,0.0,0.0,0.0,0.4296766519546509,4.0,0.0,1.0
803460,292.5382080078125,297.1499938964844,293.1499938964844,0.1613340824842453,-3365.08837890625,304.1203308105469,0.9328749775886536,0.2413625866174698,0.2161213457584381,292.49432373046875,297.1499938964844,293.1499938964844,0.1177363097667694,-2753.409423828125,304.11798095703125,0.8537755012512207,0.1879612654447555,0.1768689602613449,292.4271850585937,297.1499938964844,293.1499938964844,0.1959876418113708,-3059.140380859375,304.1070861816406,0.9846702814102172,0.2832157611846924,0.1966746598482132,292.3024597167969,297.1499938964844,293.1499938964844,0.2132621854543686,-4415.12255859375,304.1592102050781,0.9990000128746032,0.3973711431026459,0.2827204763889313,292.5976867675781,297.1499938964844,293.1499938964844,0.0112879406660795,-3259.7490234375,302.9979248046875,0.5459790825843811,0.050000000745058,0.2289661914110183,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2551574707031,1.0,0.2568903565406799,0.9935391545295716,0.9935391545295716,1.0,1.0,-1.3217648267745972,0.5771404504776001,0.7446243762969971,0.2632646262645721,0.0,0.0,0.5901522040367126,33.64620590209961,61.0,79.7714614868164,-11308.3603515625,206.6939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49371337890625,305.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18321.162109375,18000.0,0.0,0.0,0.2908920645713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281185746192932,0.6281251311302185,-6.539120477100369e-06,0.0,0.000295218458632,0.0,0.0,46.23298263549805,0.0,0.0,0.0,0.4166304171085357,4.0,0.0,1.0
803520,292.5382080078125,297.1499938964844,293.1499938964844,0.1613340824842453,-3365.08837890625,304.1203308105469,0.9328749775886536,0.2413625866174698,0.2161213457584381,292.49432373046875,297.1499938964844,293.1499938964844,0.1177363097667694,-2753.409423828125,304.11798095703125,0.8537755012512207,0.1879612654447555,0.1768689602613449,292.4271850585937,297.1499938964844,293.1499938964844,0.1959876418113708,-3059.140380859375,304.1070861816406,0.9846702814102172,0.2832157611846924,0.1966746598482132,292.3024597167969,297.1499938964844,293.1499938964844,0.2132621854543686,-4415.12255859375,304.1592102050781,0.9990000128746032,0.3973711431026459,0.2827204763889313,292.5976867675781,297.1499938964844,293.1499938964844,0.0112879406660795,-3259.7490234375,302.9979248046875,0.5459790825843811,0.050000000745058,0.2289661914110183,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2551574707031,1.0,0.2568903565406799,0.9935391545295716,0.9935391545295716,1.0,1.0,-1.3217648267745972,0.5771404504776001,0.7446243762969971,0.2632646262645721,0.0,0.0,0.5901522040367126,33.64620590209961,61.0,79.7714614868164,-11308.3603515625,206.6939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49371337890625,305.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18321.162109375,18000.0,0.0,0.0,0.2908920645713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281185746192932,0.6281251311302185,-6.539120477100369e-06,0.0,0.000295218458632,0.0,0.0,46.23298263549805,0.0,0.0,0.0,0.4166304171085357,4.0,0.0,1.0
803580,292.5857238769531,297.1499938964844,293.1499938964844,0.1667365133762359,-3454.8056640625,304.1211853027344,0.9172326922416688,0.2472264468669891,0.2216653376817703,292.54034423828125,297.1499938964844,293.1499938964844,0.1238166987895965,-2867.196533203125,304.1184997558594,0.8457492589950562,0.1952380836009979,0.1840021163225174,292.472412109375,297.1499938964844,293.1499938964844,0.2044621109962463,-3164.067626953125,304.10723876953125,0.9741060733795166,0.2923557460308075,0.2032318264245987,292.3256530761719,297.1499938964844,293.1499938964844,0.2314272671937942,-4721.716796875,304.1253662109375,0.9990000128746032,0.4142240285873413,0.3028805553913116,292.6222229003906,297.1499938964844,293.1499938964844,0.0115835182368755,-3304.7861328125,303.119384765625,0.5312706232070923,0.050000000745058,0.2295554727315902,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2408142089844,1.0,0.2684467136859894,0.992836058139801,0.992836058139801,1.0,1.0,-1.369752049446106,0.5992181897163391,0.7705338597297668,0.275748997926712,0.0,0.0,0.5777099132537842,37.57426834106445,79.0,-1.4713387489318848,-11605.2578125,233.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15069580078125,305.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18250.27734375,18000.0,0.0,0.0,0.297632485628128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978668928146362,0.5978732109069824,-6.297872459981591e-06,0.0,0.0003020591393578,0.0,0.0,41.893367767333984,0.0,0.0,0.0,0.4052052795886993,4.0,0.0,1.0
803640,292.5857238769531,297.1499938964844,293.1499938964844,0.1667365133762359,-3454.8056640625,304.1211853027344,0.9172326922416688,0.2472264468669891,0.2216653376817703,292.54034423828125,297.1499938964844,293.1499938964844,0.1238166987895965,-2867.196533203125,304.1184997558594,0.8457492589950562,0.1952380836009979,0.1840021163225174,292.472412109375,297.1499938964844,293.1499938964844,0.2044621109962463,-3164.067626953125,304.10723876953125,0.9741060733795166,0.2923557460308075,0.2032318264245987,292.3256530761719,297.1499938964844,293.1499938964844,0.2314272671937942,-4721.716796875,304.1253662109375,0.9990000128746032,0.4142240285873413,0.3028805553913116,292.6222229003906,297.1499938964844,293.1499938964844,0.0115835182368755,-3304.7861328125,303.119384765625,0.5312706232070923,0.050000000745058,0.2295554727315902,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2408142089844,1.0,0.2684467136859894,0.992836058139801,0.992836058139801,1.0,1.0,-1.369752049446106,0.5992181897163391,0.7705338597297668,0.275748997926712,0.0,0.0,0.5777099132537842,37.57426834106445,79.0,-1.4713387489318848,-11605.2578125,233.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15069580078125,305.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18250.27734375,18000.0,0.0,0.0,0.297632485628128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978668928146362,0.5978732109069824,-6.297872459981591e-06,0.0,0.0003020591393578,0.0,0.0,41.893367767333984,0.0,0.0,0.0,0.4052052795886993,4.0,0.0,1.0
803700,292.6087951660156,297.1499938964844,293.1499938964844,0.169473797082901,-3500.304443359375,304.1214599609375,0.9040502309799194,0.2498430758714676,0.2242049276828766,292.5622863769531,297.1499938964844,293.1499938964844,0.126918539404869,-2925.062744140625,304.1185913085937,0.8371660113334656,0.1986497044563293,0.1874008327722549,292.4940185546875,297.1499938964844,293.1499938964844,0.2088651061058044,-3218.452880859375,304.10699462890625,0.9629036784172058,0.2966956496238708,0.2063831239938736,292.3520202636719,297.1499938964844,293.1499938964844,0.2461782842874527,-4966.353515625,304.1029968261719,0.9990000128746032,0.4194987714290619,0.318594753742218,292.6340026855469,297.1499938964844,293.1499938964844,0.0117624960839748,-3333.633056640625,303.177001953125,0.5210546255111694,0.050000000745058,0.2300431728363037,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.2186584472656,1.0,0.2763310670852661,0.9924845099449158,0.9924845099449158,1.0,1.0,-1.4001085758209229,0.6132407188415527,0.7868678569793701,0.2836914360523224,0.0,0.0,0.5749159455299377,40.689247131347656,79.0,-32.26454544067383,-11808.15625,252.67355346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4673156738281,305.6824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18179.052734375,18000.0,0.0,0.0,0.3001439571380615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888376832008362,0.5888438820838928,-6.216698238858953e-06,0.0,0.0003046079655177,0.0,0.0,40.59820175170898,0.0,0.0,0.0,0.4017072319984436,4.0,0.0,1.0
803760,292.6313781738281,297.1499938964844,293.1499938964844,0.1721676141023636,-3545.01318359375,304.1217346191406,0.8896898627281189,0.2522640824317932,0.2265840470790863,292.5836486816406,297.1499938964844,293.1499938964844,0.1300096064805984,-2982.52392578125,304.1186828613281,0.8268512487411499,0.2019004076719284,0.1906772851943969,292.5151062011719,297.1499938964844,293.1499938964844,0.2132942229509353,-3272.97314453125,304.1067810058594,0.9484009742736816,0.3008610904216766,0.2094393819570541,292.3880615234375,297.1499938964844,293.1499938964844,0.2641287446022033,-5259.69384765625,304.0788879394531,0.9990000128746032,0.4225373864173889,0.3373288214206695,292.6458435058594,297.1499938964844,293.1499938964844,0.0119574153795838,-3365.333251953125,303.2322692871094,0.5102406740188599,0.050000000745058,0.2306569665670395,291.19580078125,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.19110107421875,1.0,0.2853758931159973,0.991924285888672,0.991924285888672,1.0,1.0,-1.4337890148162842,0.6288436651229858,0.8049454092979431,0.2925289869308471,0.0,0.0,0.5745382905006409,44.54821014404297,97.0,-54.6670036315918,-12045.2060546875,275.9369506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7604675292969,305.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.056640625,18000.0,0.0,0.0,0.3022797405719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844184756278992,0.584424614906311,-6.167348146846052e-06,0.0,0.0003067755023948,0.0,0.0,39.9220085144043,0.0,0.0,0.0,0.399892508983612,4.0,0.0,1.0
803820,292.67486572265625,297.1499938964844,293.1499938964844,0.1773131787776947,-3630.04833984375,304.1225891113281,0.8587995767593384,0.2565847635269165,0.2309276163578033,292.6247863769531,297.1499938964844,293.1499938964844,0.1360150128602981,-3093.40625,304.1191101074219,0.8026535511016846,0.2079045921564102,0.1968416720628738,292.55615234375,297.1499938964844,293.1499938964844,0.2219699472188949,-3379.029296875,304.10675048828125,0.9138360023498536,0.3086206912994385,0.2152220457792282,292.4869079589844,297.1499938964844,293.1499938964844,0.307947963476181,-5958.17919921875,304.02960205078125,0.9990000128746032,0.4218775629997253,0.3817971348762512,292.67022705078125,297.1499938964844,293.1499938964844,0.0123829133808612,-3433.971923828125,303.3350830078125,0.4891432225704193,0.050000000745058,0.232254609465599,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.13104248046875,1.0,0.3062586784362793,0.9908039569854736,0.9908039569854736,1.0,1.0,-1.508641004562378,0.6637007594108582,0.8449402451515198,0.3122604489326477,0.0,0.0,0.5804442167282104,54.42817306518555,100.0,-76.06402587890625,-12605.89453125,334.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2402038574219,306.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3828125,18000.0,0.0,0.0,0.3060264587402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589022159576416,0.5890283584594727,-6.164721071399981e-06,0.0,0.0003105779469478,0.0,0.0,40.33805847167969,0.0,0.0,0.0,0.4012092649936676,4.0,0.0,1.0
803880,292.67486572265625,297.1499938964844,293.1499938964844,0.1773131787776947,-3630.04833984375,304.1225891113281,0.8587995767593384,0.2565847635269165,0.2309276163578033,292.6247863769531,297.1499938964844,293.1499938964844,0.1360150128602981,-3093.40625,304.1191101074219,0.8026535511016846,0.2079045921564102,0.1968416720628738,292.55615234375,297.1499938964844,293.1499938964844,0.2219699472188949,-3379.029296875,304.10675048828125,0.9138360023498536,0.3086206912994385,0.2152220457792282,292.4869079589844,297.1499938964844,293.1499938964844,0.307947963476181,-5958.17919921875,304.02960205078125,0.9990000128746032,0.4218775629997253,0.3817971348762512,292.67022705078125,297.1499938964844,293.1499938964844,0.0123829133808612,-3433.971923828125,303.3350830078125,0.4891432225704193,0.050000000745058,0.232254609465599,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.13104248046875,1.0,0.3062586784362793,0.9908039569854736,0.9908039569854736,1.0,1.0,-1.508641004562378,0.6637007594108582,0.8449402451515198,0.3122604489326477,0.0,0.0,0.5804442167282104,54.42817306518555,100.0,-76.06402587890625,-12605.89453125,334.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2402038574219,306.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3828125,18000.0,0.0,0.0,0.3060264587402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589022159576416,0.5890283584594727,-6.164721071399981e-06,0.0,0.0003105779469478,0.0,0.0,40.33805847167969,0.0,0.0,0.0,0.4012092649936676,4.0,0.0,1.0
803940,292.7154235839844,297.1499938964844,293.1499938964844,0.1815328896045684,-3698.561279296875,304.1247863769531,0.8304482698440552,0.2603915333747864,0.2348432689905166,292.6634826660156,297.1499938964844,293.1499938964844,0.1412717700004577,-3188.838623046875,304.1207275390625,0.7773169875144958,0.2133632153272628,0.2025413960218429,292.59552001953125,297.1499938964844,293.1499938964844,0.2295009493827819,-3469.486083984375,304.1087341308594,0.8831278681755066,0.3156875371932983,0.2205701470375061,292.5928649902344,297.1499938964844,293.1499938964844,0.3249180614948272,-6206.44970703125,304.044677734375,0.9774540662765504,0.4171097576618194,0.3963124752044678,292.6947937011719,297.1499938964844,293.1499938964844,0.0128092709928751,-3497.4541015625,303.4317321777344,0.4666595757007599,0.050000000745058,0.2342728376388549,291.1096496582031,291.1499938964844,270.1480712890625,269.37548828125,282.76446533203125,292.69451904296875,291.1133728027344,1.0,0.3230083882808685,0.9896836280822754,0.9896836280822754,1.0,1.0,-1.546897292137146,0.6814831495285034,0.8654140830039978,0.3227154612541199,0.0,0.0,0.5887922644615173,65.93643188476562,103.0,-17.14507484436035,-13046.857421875,383.5184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5619201660156,306.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17859.37109375,18000.0,0.0,0.0,0.3097646236419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062473654747009,0.6062536239624023,-6.270746780501213e-06,0.0,0.0003143717185594,0.0,0.0,42.55377578735352,0.0,0.0,0.0,0.4072804749011993,4.0,0.0,1.0
804000,292.7154235839844,297.1499938964844,293.1499938964844,0.1815328896045684,-3698.561279296875,304.1247863769531,0.8304482698440552,0.2603915333747864,0.2348432689905166,292.6634826660156,297.1499938964844,293.1499938964844,0.1412717700004577,-3188.838623046875,304.1207275390625,0.7773169875144958,0.2133632153272628,0.2025413960218429,292.59552001953125,297.1499938964844,293.1499938964844,0.2295009493827819,-3469.486083984375,304.1087341308594,0.8831278681755066,0.3156875371932983,0.2205701470375061,292.5928649902344,297.1499938964844,293.1499938964844,0.3249180614948272,-6206.44970703125,304.044677734375,0.9774540662765504,0.4171097576618194,0.3963124752044678,292.6947937011719,297.1499938964844,293.1499938964844,0.0128092709928751,-3497.4541015625,303.4317321777344,0.4666595757007599,0.050000000745058,0.2342728376388549,291.1096496582031,291.1499938964844,270.1480712890625,269.37548828125,282.76446533203125,292.69451904296875,291.1133728027344,1.0,0.3230083882808685,0.9896836280822754,0.9896836280822754,1.0,1.0,-1.546897292137146,0.6814831495285034,0.8654140830039978,0.3227154612541199,0.0,0.0,0.5887922644615173,65.93643188476562,103.0,-17.14507484436035,-13046.857421875,383.5184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5619201660156,306.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17859.37109375,18000.0,0.0,0.0,0.3097646236419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062473654747009,0.6062536239624023,-6.270746780501213e-06,0.0,0.0003143717185594,0.0,0.0,42.55377578735352,0.0,0.0,0.0,0.4072804749011993,4.0,0.0,1.0
804060,292.75341796875,297.1499938964844,293.1499938964844,0.1844469755887985,-3744.434326171875,304.1282958984375,0.8104912042617798,0.2636956870555877,0.2382896840572357,292.7004089355469,297.1499938964844,293.1499938964844,0.1453915983438491,-3261.93212890625,304.12359619140625,0.7601212859153748,0.2182003855705261,0.2076591104269027,292.6321105957031,297.1499938964844,293.1499938964844,0.2354669272899627,-3539.567626953125,304.11248779296875,0.8626870512962341,0.3223119080066681,0.2255272269248962,292.6540222167969,297.1499938964844,293.1499938964844,0.3261308670043945,-6213.61083984375,304.0769958496094,0.9479280114173888,0.4187651872634887,0.396981418132782,292.7178955078125,297.1499938964844,293.1499938964844,0.0131665952503681,-3543.24169921875,303.5272827148437,0.4450375437736511,0.050000000745058,0.2361482381820678,291.1432800292969,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.72393798828125,291.1443786621094,1.0,0.3359034359455108,0.9881285429000854,0.9881285429000854,1.0,1.0,-1.5657715797424316,0.6902852058410645,0.875486433506012,0.3277394473552704,0.0,0.0,0.5869687795639038,76.31346893310547,106.0,17.95326805114746,-13248.7275390625,421.18109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8172302246094,306.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.3130445778369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607573390007019,0.6075796484947205,-6.311024208116578e-06,0.0,0.0003177004691679,0.0,0.0,42.90419387817383,0.0,0.0,0.0,0.4081011712551117,4.0,0.0,1.0
804120,292.75341796875,297.1499938964844,293.1499938964844,0.1844469755887985,-3744.434326171875,304.1282958984375,0.8104912042617798,0.2636956870555877,0.2382896840572357,292.7004089355469,297.1499938964844,293.1499938964844,0.1453915983438491,-3261.93212890625,304.12359619140625,0.7601212859153748,0.2182003855705261,0.2076591104269027,292.6321105957031,297.1499938964844,293.1499938964844,0.2354669272899627,-3539.567626953125,304.11248779296875,0.8626870512962341,0.3223119080066681,0.2255272269248962,292.6540222167969,297.1499938964844,293.1499938964844,0.3261308670043945,-6213.61083984375,304.0769958496094,0.9479280114173888,0.4187651872634887,0.396981418132782,292.7178955078125,297.1499938964844,293.1499938964844,0.0131665952503681,-3543.24169921875,303.5272827148437,0.4450375437736511,0.050000000745058,0.2361482381820678,291.1432800292969,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.72393798828125,291.1443786621094,1.0,0.3359034359455108,0.9881285429000854,0.9881285429000854,1.0,1.0,-1.5657715797424316,0.6902852058410645,0.875486433506012,0.3277394473552704,0.0,0.0,0.5869687795639038,76.31346893310547,106.0,17.95326805114746,-13248.7275390625,421.18109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8172302246094,306.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.3130445778369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607573390007019,0.6075796484947205,-6.311024208116578e-06,0.0,0.0003177004691679,0.0,0.0,42.90419387817383,0.0,0.0,0.0,0.4081011712551117,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872951835393905,-3789.689453125,304.1307678222656,0.7972840070724487,0.2666319608688354,0.2412838041782379,292.7354431152344,297.1499938964844,293.1499938964844,0.1492607146501541,-3330.571533203125,304.1259460449219,0.7504110932350159,0.2224864065647125,0.2121311277151107,292.6669921875,297.1499938964844,293.1499938964844,0.2414098680019378,-3609.484619140625,304.1150817871094,0.8512309789657593,0.3283600211143493,0.230088472366333,292.69647216796875,297.1499938964844,293.1499938964844,0.3306668102741241,-6274.642578125,304.0935363769531,0.929348886013031,0.4227010309696197,0.4006408751010895,292.7385559082031,297.1499938964844,293.1499938964844,0.0135235637426376,-3589.126220703125,303.6201477050781,0.4322417378425598,0.050000000745058,0.2375965267419815,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.748046875,291.152587890625,1.0,0.3463442623615265,0.9865733981132508,0.9865733981132508,1.0,1.0,-1.5863434076309204,0.6998936533927917,0.8864497542381287,0.3332342505455017,0.0,0.0,0.5860326886177063,84.44966125488281,109.0,12.866090774536133,-13423.5712890625,454.5262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0484924316406,306.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26171875,18000.0,0.0,0.0,0.3155906200408935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059240698814392,0.6059303879737854,-6.303169357124716e-06,0.0,0.0003202843654435,0.0,0.0,42.70053482055664,0.0,0.0,0.0,0.4075635075569153,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872951835393905,-3789.689453125,304.1307678222656,0.7972840070724487,0.2666319608688354,0.2412838041782379,292.7354431152344,297.1499938964844,293.1499938964844,0.1492607146501541,-3330.571533203125,304.1259460449219,0.7504110932350159,0.2224864065647125,0.2121311277151107,292.6669921875,297.1499938964844,293.1499938964844,0.2414098680019378,-3609.484619140625,304.1150817871094,0.8512309789657593,0.3283600211143493,0.230088472366333,292.69647216796875,297.1499938964844,293.1499938964844,0.3306668102741241,-6274.642578125,304.0935363769531,0.929348886013031,0.4227010309696197,0.4006408751010895,292.7385559082031,297.1499938964844,293.1499938964844,0.0135235637426376,-3589.126220703125,303.6201477050781,0.4322417378425598,0.050000000745058,0.2375965267419815,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.748046875,291.152587890625,1.0,0.3463442623615265,0.9865733981132508,0.9865733981132508,1.0,1.0,-1.5863434076309204,0.6998936533927917,0.8864497542381287,0.3332342505455017,0.0,0.0,0.5860326886177063,84.44966125488281,109.0,12.866090774536133,-13423.5712890625,454.5262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0484924316406,306.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26171875,18000.0,0.0,0.0,0.3155906200408935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059240698814392,0.6059303879737854,-6.303169357124716e-06,0.0,0.0003202843654435,0.0,0.0,42.70053482055664,0.0,0.0,0.0,0.4075635075569153,4.0,0.0,1.0
804300,292.8049011230469,297.1499938964844,293.1499938964844,0.1886281222105026,-3810.860595703125,304.1318359375,0.7923110127449036,0.267985075712204,0.2426527440547943,292.75213623046875,297.1499938964844,293.1499938964844,0.1510593891143798,-3362.367431640625,304.1270446777344,0.7469942569732666,0.224456638097763,0.2141742557287216,292.68408203125,297.1499938964844,293.1499938964844,0.2441610246896743,-3641.69873046875,304.1164245605469,0.8471533060073853,0.3311167657375335,0.2321571111679077,292.7145690917969,297.1499938964844,293.1499938964844,0.333187848329544,-6309.8994140625,304.09918212890625,0.9226601123809814,0.4248904585838318,0.402785450220108,292.7479248046875,297.1499938964844,293.1499938964844,0.0136990938335657,-3611.110595703125,303.6662902832031,0.4276273846626282,0.050000000745058,0.2382146567106247,291.1543273925781,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.76043701171875,291.1546325683594,1.0,0.350862056016922,0.9857958555221558,0.9857958555221558,1.0,1.0,-1.5962406396865845,0.7045195698738098,0.8917210102081299,0.3358824253082275,0.0,0.0,0.5855134129524231,87.94660949707031,109.0,9.3931245803833,-13502.7822265625,469.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15350341796875,306.82086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.326171875,18000.0,0.0,0.0,0.316636323928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049519777297974,0.6049582958221436,-6.2967146732262336e-06,0.0,0.0003213456075172,0.0,0.0,42.57076644897461,0.0,0.0,0.0,0.4072091579437256,4.0,0.0,1.0
804360,292.82061767578125,297.1499938964844,293.1499938964844,0.1899057179689407,-3831.147705078125,304.1328125,0.7881055474281311,0.2692674696445465,0.2439455986022949,292.7682800292969,297.1499938964844,293.1499938964844,0.1527770459651947,-3392.66796875,304.1280822753906,0.7441971898078918,0.2263239920139312,0.2161040753126144,292.7007751464844,297.1499938964844,293.1499938964844,0.2467991709709167,-3672.515380859375,304.11773681640625,0.8438058495521545,0.3337435722351074,0.2341167479753494,292.7314147949219,297.1499938964844,293.1499938964844,0.3357323706150055,-6345.87109375,304.1037902832031,0.9171812534332277,0.4270952641963959,0.4049712419509887,292.7567443847656,297.1499938964844,293.1499938964844,0.0138737633824348,-3632.628173828125,303.7123107910156,0.423789769411087,0.050000000745058,0.238778218626976,291.1553955078125,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,292.7734680175781,291.1555480957031,1.0,0.3550033569335937,0.9852176308631896,0.9852176308631896,1.0,1.0,-1.605763554573059,0.7089778780937195,0.8967856764793396,0.3384378850460052,0.0,0.0,0.5850429534912109,91.14623260498048,97.0,6.069209098815918,-13576.75,484.0484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2513427734375,306.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.021484375,18000.0,0.0,0.0,0.31755131483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039789915084839,0.6039853096008301,-6.289728844421916e-06,0.0,0.0003222742234356,0.0,0.0,42.43824005126953,0.0,0.0,0.0,0.406849056482315,4.0,0.0,1.0
804420,292.8498840332031,297.1499938964844,293.1499938964844,0.1921204626560211,-3866.155029296875,304.1348571777344,0.7894347310066223,0.2716726064682007,0.2461665570735931,292.79864501953125,297.1499938964844,293.1499938964844,0.1558302938938141,-3446.26123046875,304.1303100585937,0.7469044327735901,0.2298345565795898,0.2195075899362564,292.7325134277344,297.1499938964844,293.1499938964844,0.2515900433063507,-3728.176513671875,304.1205139160156,0.8467152118682861,0.3386882543563843,0.23764368891716,292.76239013671875,297.1499938964844,293.1499938964844,0.3404802978038788,-6413.2294921875,304.1112365722656,0.9192880392074584,0.431415319442749,0.4090869128704071,292.7726745605469,297.1499938964844,293.1499938964844,0.0141296088695526,-3660.615478515625,303.8045654296875,0.4230448305606842,0.050000000745058,0.2388927191495895,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1571044921875,1.0,0.3571738004684448,0.9840611815452576,0.9840611815452576,1.0,1.0,-1.6218315362930298,0.7164947986602783,0.9053367972373962,0.342772901058197,0.0,0.0,0.5840429663658142,92.08406066894533,85.0,3.487795114517212,-13702.4228515625,496.2589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4264221191406,306.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4140625,18000.0,0.0,0.0,0.3190365731716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021144986152649,0.6021207571029663,-6.276161911955569e-06,0.0,0.0003237815399188,0.0,0.0,42.18399810791016,0.0,0.0,0.0,0.4061476588249206,4.0,0.0,1.0
804480,292.8498840332031,297.1499938964844,293.1499938964844,0.1921204626560211,-3866.155029296875,304.1348571777344,0.7894347310066223,0.2716726064682007,0.2461665570735931,292.79864501953125,297.1499938964844,293.1499938964844,0.1558302938938141,-3446.26123046875,304.1303100585937,0.7469044327735901,0.2298345565795898,0.2195075899362564,292.7325134277344,297.1499938964844,293.1499938964844,0.2515900433063507,-3728.176513671875,304.1205139160156,0.8467152118682861,0.3386882543563843,0.23764368891716,292.76239013671875,297.1499938964844,293.1499938964844,0.3404802978038788,-6413.2294921875,304.1112365722656,0.9192880392074584,0.431415319442749,0.4090869128704071,292.7726745605469,297.1499938964844,293.1499938964844,0.0141296088695526,-3660.615478515625,303.8045654296875,0.4230448305606842,0.050000000745058,0.2388927191495895,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1571044921875,1.0,0.3571738004684448,0.9840611815452576,0.9840611815452576,1.0,1.0,-1.6218315362930298,0.7164947986602783,0.9053367972373962,0.342772901058197,0.0,0.0,0.5840429663658142,92.08406066894533,85.0,3.487795114517212,-13702.4228515625,496.2589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4264221191406,306.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4140625,18000.0,0.0,0.0,0.3190365731716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021144986152649,0.6021207571029663,-6.276161911955569e-06,0.0,0.0003237815399188,0.0,0.0,42.18399810791016,0.0,0.0,0.0,0.4061476588249206,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940202713012695,-3896.07373046875,304.13671875,0.798271656036377,0.2738998830318451,0.2480655312538147,292.8263244628906,297.1499938964844,293.1499938964844,0.1585418432950973,-3493.634765625,304.1323547363281,0.7561783790588379,0.2331210672855377,0.2225169092416763,292.76220703125,297.1499938964844,293.1499938964844,0.2558675706386566,-3777.59619140625,304.1231994628906,0.8571423888206482,0.3432418704032898,0.2407727241516113,292.79058837890625,297.1499938964844,293.1499938964844,0.3447796404361725,-6474.3994140625,304.116943359375,0.9314948916435242,0.4355184435844421,0.4128570258617401,292.7863464355469,297.1499938964844,293.1499938964844,0.0143108926713466,-3676.71044921875,303.8976135253906,0.4275835752487182,0.050000000745058,0.2382189333438873,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8283386230469,291.15850830078125,1.0,0.3552135229110718,0.9829047322273254,0.9829047322273254,1.0,1.0,-1.6351999044418335,0.7227475047111511,0.9124524593353271,0.3463818728923797,0.0,0.0,0.5828196406364441,88.76219177246094,73.0,2.2569191455841064,-13800.7724609375,495.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774841308594,307.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.763671875,18000.0,0.0,0.0,0.3201107978820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998188257217407,0.5998250842094421,-6.260164354898734e-06,0.0,0.0003248717694077,0.0,0.0,41.87606430053711,0.0,0.0,0.0,0.4052977263927459,4.0,0.0,1.0
