time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940202713012695,-3896.07373046875,304.13671875,0.798271656036377,0.2738998830318451,0.2480655312538147,292.8263244628906,297.1499938964844,293.1499938964844,0.1585418432950973,-3493.634765625,304.1323547363281,0.7561783790588379,0.2331210672855377,0.2225169092416763,292.76220703125,297.1499938964844,293.1499938964844,0.2558675706386566,-3777.59619140625,304.1231994628906,0.8571423888206482,0.3432418704032898,0.2407727241516113,292.79058837890625,297.1499938964844,293.1499938964844,0.3447796404361725,-6474.3994140625,304.116943359375,0.9314948916435242,0.4355184435844421,0.4128570258617401,292.7863464355469,297.1499938964844,293.1499938964844,0.0143108926713466,-3676.71044921875,303.8976135253906,0.4275835752487182,0.050000000745058,0.2382189333438873,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8283386230469,291.15850830078125,1.0,0.3552135229110718,0.9829047322273254,0.9829047322273254,1.0,1.0,-1.6351999044418335,0.7227475047111511,0.9124524593353271,0.3463818728923797,0.0,0.0,0.5828196406364441,88.76219177246094,73.0,2.2569191455841064,-13800.7724609375,495.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774841308594,307.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.763671875,18000.0,0.0,0.0,0.3201107978820801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998188257217407,0.5998250842094421,-6.260164354898734e-06,0.0,0.0003248717694077,0.0,0.0,41.87606430053711,0.0,0.0,0.0,0.4052977263927459,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956779509782791,-3922.124755859375,304.13836669921875,0.8127023577690125,0.2759571671485901,0.2497083693742752,292.8515014648437,297.1499938964844,293.1499938964844,0.1610043495893478,-3536.517822265625,304.1341247558594,0.7710322141647339,0.2362155318260193,0.2252319008111953,292.7899475097656,297.1499938964844,293.1499938964844,0.2597222030162811,-3821.941162109375,304.1257019042969,0.8738777041435242,0.3474383652210235,0.2435677498579025,292.8165588378906,297.1499938964844,293.1499938964844,0.3486699759960174,-6529.84765625,304.1214599609375,0.951090931892395,0.4393512606620788,0.416275292634964,292.79803466796875,297.1499938964844,293.1499938964844,0.0144433500245213,-3685.211181640625,303.99139404296875,0.4367838501930237,0.050000000745058,0.2370391488075256,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591491699219,1.0,0.3503899872303009,0.98173189163208,0.98173189163208,1.0,1.0,-1.6464763879776,0.7280173897743225,0.9184589385986328,0.3494299650192261,0.0,0.0,0.5815300345420837,82.69841766357422,61.0,0.8814225792884827,-13878.6904296875,485.0295715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,307.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.455078125,18000.0,0.0,0.0,0.3208297789096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973077416419983,0.5973140001296997,-6.242292329261545e-06,0.0,0.0003256014315411,0.0,0.0,41.538761138916016,0.0,0.0,0.0,0.4043656885623932,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956779509782791,-3922.124755859375,304.13836669921875,0.8127023577690125,0.2759571671485901,0.2497083693742752,292.8515014648437,297.1499938964844,293.1499938964844,0.1610043495893478,-3536.517822265625,304.1341247558594,0.7710322141647339,0.2362155318260193,0.2252319008111953,292.7899475097656,297.1499938964844,293.1499938964844,0.2597222030162811,-3821.941162109375,304.1257019042969,0.8738777041435242,0.3474383652210235,0.2435677498579025,292.8165588378906,297.1499938964844,293.1499938964844,0.3486699759960174,-6529.84765625,304.1214599609375,0.951090931892395,0.4393512606620788,0.416275292634964,292.79803466796875,297.1499938964844,293.1499938964844,0.0144433500245213,-3685.211181640625,303.99139404296875,0.4367838501930237,0.050000000745058,0.2370391488075256,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591491699219,1.0,0.3503899872303009,0.98173189163208,0.98173189163208,1.0,1.0,-1.6464763879776,0.7280173897743225,0.9184589385986328,0.3494299650192261,0.0,0.0,0.5815300345420837,82.69841766357422,61.0,0.8814225792884827,-13878.6904296875,485.0295715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,307.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.455078125,18000.0,0.0,0.0,0.3208297789096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973077416419983,0.5973140001296997,-6.242292329261545e-06,0.0,0.0003256014315411,0.0,0.0,41.538761138916016,0.0,0.0,0.0,0.4043656885623932,4.0,0.0,1.0
804780,292.9222717285156,297.1499938964844,293.1499938964844,0.1971439272165298,-3945.14208984375,304.1398010253906,0.831330418586731,0.2778416872024536,0.2511341869831085,292.8744201660156,297.1499938964844,293.1499938964844,0.1632732450962066,-3575.936767578125,304.1356201171875,0.7916544675827026,0.2391266077756881,0.2277050763368606,292.8158874511719,297.1499938964844,293.1499938964844,0.2632275223731994,-3862.1376953125,304.1279602050781,0.897091269493103,0.3512974083423614,0.2460748702287674,292.8405456542969,297.1499938964844,293.1499938964844,0.3522265255451202,-6580.6240234375,304.1250305175781,0.9753233194351196,0.4429323375225067,0.4193769693374634,292.80828857421875,297.1499938964844,293.1499938964844,0.0145419305190444,-3688.68798828125,304.0850830078125,0.4514161348342895,0.050000000745058,0.2355329394340515,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.1584777832031,1.0,0.3435755670070648,0.9805591106414796,0.9805591106414796,1.0,1.0,-1.656084060668945,0.732502818107605,0.9235811829566956,0.3520292937755584,0.0,0.0,0.5804436802864075,74.85919189453125,49.0,-0.4185523986816406,-13943.029296875,468.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186340332031,307.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.888671875,18000.0,0.0,0.0,0.3212617933750152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595041036605835,0.5950472354888916,-6.225299785000971e-06,0.0,0.0003260398807469,0.0,0.0,41.231048583984375,0.0,0.0,0.0,0.403516411781311,4.0,0.0,1.0
804840,292.9222717285156,297.1499938964844,293.1499938964844,0.1971439272165298,-3945.14208984375,304.1398010253906,0.831330418586731,0.2778416872024536,0.2511341869831085,292.8744201660156,297.1499938964844,293.1499938964844,0.1632732450962066,-3575.936767578125,304.1356201171875,0.7916544675827026,0.2391266077756881,0.2277050763368606,292.8158874511719,297.1499938964844,293.1499938964844,0.2632275223731994,-3862.1376953125,304.1279602050781,0.897091269493103,0.3512974083423614,0.2460748702287674,292.8405456542969,297.1499938964844,293.1499938964844,0.3522265255451202,-6580.6240234375,304.1250305175781,0.9753233194351196,0.4429323375225067,0.4193769693374634,292.80828857421875,297.1499938964844,293.1499938964844,0.0145419305190444,-3688.68798828125,304.0850830078125,0.4514161348342895,0.050000000745058,0.2355329394340515,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.1584777832031,1.0,0.3435755670070648,0.9805591106414796,0.9805591106414796,1.0,1.0,-1.656084060668945,0.732502818107605,0.9235811829566956,0.3520292937755584,0.0,0.0,0.5804436802864075,74.85919189453125,49.0,-0.4185523986816406,-13943.029296875,468.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186340332031,307.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.888671875,18000.0,0.0,0.0,0.3212617933750152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595041036605835,0.5950472354888916,-6.225299785000971e-06,0.0,0.0003260398807469,0.0,0.0,41.231048583984375,0.0,0.0,0.0,0.403516411781311,4.0,0.0,1.0
804900,292.9325256347656,297.1499938964844,293.1499938964844,0.1977970749139785,-3955.375732421875,304.1404724121094,0.8428221344947815,0.2787120640277862,0.251767635345459,292.8851318359375,297.1499938964844,293.1499938964844,0.1643315255641937,-3594.281494140625,304.1363220214844,0.8043288588523865,0.2405096441507339,0.2288564592599868,292.8282165527344,297.1499938964844,293.1499938964844,0.2648452520370483,-3880.635986328125,304.1290283203125,0.9117887020111084,0.3531028628349304,0.2472281903028488,292.851806640625,297.1499938964844,293.1499938964844,0.3538872897624969,-6604.34765625,304.12652587890625,0.9881383180618286,0.4446420073509216,0.4208312630653381,292.81298828125,297.1499938964844,293.1499938964844,0.0145808076485991,-3688.8896484375,304.1317749023437,0.4612845480442047,0.050000000745058,0.2346944808959961,291.158203125,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.884033203125,291.1581726074219,1.0,0.3395962417125702,0.9799727201461792,0.9799727201461792,1.0,1.0,-1.6603513956069946,0.7344931364059448,0.9258582592010498,0.3531842827796936,0.0,0.0,0.5799254179000854,70.47322082519531,49.0,-0.6396591067314148,-13970.306640625,458.8927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669738769531,307.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.98046875,18000.0,0.0,0.0,0.3213911056518554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939967036247253,0.594002902507782,-6.2175540733733214e-06,0.0,0.0003261711390223,0.0,0.0,41.09018707275391,0.0,0.0,0.0,0.4031248092651367,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984004825353622,-3964.827880859375,304.14111328125,0.8567745089530945,0.2795280516147613,0.2523418962955475,292.8954467773437,297.1499938964844,293.1499938964844,0.1653419733047485,-3611.782958984375,304.136962890625,0.8185191750526428,0.2418384104967117,0.2299456000328064,292.8401794433594,297.1499938964844,293.1499938964844,0.2663849592208862,-3898.222412109375,304.1300354003906,0.930650532245636,0.3548292517662048,0.2483143955469131,292.8623962402344,297.1499938964844,293.1499938964844,0.3535270392894745,-6596.27099609375,304.1317443847656,0.9990000128746032,0.4463370740413666,0.4200871288776397,292.8175048828125,297.1499938964844,293.1499938964844,0.0148480413481593,-3725.96044921875,304.1488037109375,0.4751337170600891,0.052104327827692,0.2370033264160156,291.1575012207031,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8937072753906,291.1571960449219,1.0,0.3353466987609863,0.9794036746025084,0.9794036746025084,1.0,1.0,-1.665537714958191,0.736902117729187,0.928635597229004,0.3546434342861175,0.0,0.0,0.5794874429702759,65.7546157836914,37.0,-2.6448326110839844,-13999.412109375,448.5785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,307.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.794921875,18000.0,0.0,0.0,0.3214758634567261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930061340332031,0.5930123329162598,-6.21014578428003e-06,0.0,0.0003262571408413,0.0,0.0,40.95651245117188,0.0,0.0,0.0,0.4027556478977203,4.0,0.0,1.0
805020,292.9614562988281,297.1499938964844,293.1499938964844,0.1992157250642776,-3977.122314453125,304.1427307128906,0.8854830861091614,0.2809248566627502,0.2533780932426452,292.9150085449219,297.1499938964844,293.1499938964844,0.1670520901679992,-3640.96533203125,304.13848876953125,0.8453792333602905,0.2443234622478485,0.2320381551980972,292.862548828125,297.1499938964844,293.1499938964844,0.2689904868602752,-3927.5625,304.13238525390625,0.966385304927826,0.3581437170505523,0.2504208981990814,292.8438415527344,297.1499938964844,293.1499938964844,0.3171984851360321,-6029.60498046875,304.197998046875,0.9990000128746032,0.4572466313838959,0.3824759423732757,292.83160400390625,297.1499938964844,293.1499938964844,0.0177433919161558,-4097.5263671875,304.1444091796875,0.5098732113838196,0.0576878376305103,0.2610254883766174,291.1711730957031,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.9091186523437,291.17291259765625,1.0,0.3253505825996399,0.9782655835151672,0.9782655835151672,1.0,1.0,-1.6555160284042358,0.7320822477340698,0.9234338402748108,0.352068692445755,0.0,0.0,0.5761582851409912,57.45893478393555,55.0,19.2647705078125,-13956.69921875,419.3700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,307.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.296875,18000.0,0.0,0.0,0.3214180469512939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892510414123535,0.5892571806907654,-6.189858140714932e-06,0.0,0.0003261984384153,0.0,0.0,40.49376678466797,0.0,0.0,0.0,0.4013723731040954,4.0,0.0,1.0
805080,292.9614562988281,297.1499938964844,293.1499938964844,0.1992157250642776,-3977.122314453125,304.1427307128906,0.8854830861091614,0.2809248566627502,0.2533780932426452,292.9150085449219,297.1499938964844,293.1499938964844,0.1670520901679992,-3640.96533203125,304.13848876953125,0.8453792333602905,0.2443234622478485,0.2320381551980972,292.862548828125,297.1499938964844,293.1499938964844,0.2689904868602752,-3927.5625,304.13238525390625,0.966385304927826,0.3581437170505523,0.2504208981990814,292.8438415527344,297.1499938964844,293.1499938964844,0.3171984851360321,-6029.60498046875,304.197998046875,0.9990000128746032,0.4572466313838959,0.3824759423732757,292.83160400390625,297.1499938964844,293.1499938964844,0.0177433919161558,-4097.5263671875,304.1444091796875,0.5098732113838196,0.0576878376305103,0.2610254883766174,291.1711730957031,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.9091186523437,291.17291259765625,1.0,0.3253505825996399,0.9782655835151672,0.9782655835151672,1.0,1.0,-1.6555160284042358,0.7320822477340698,0.9234338402748108,0.352068692445755,0.0,0.0,0.5761582851409912,57.45893478393555,55.0,19.2647705078125,-13956.69921875,419.3700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,307.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.296875,18000.0,0.0,0.0,0.3214180469512939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892510414123535,0.5892571806907654,-6.189858140714932e-06,0.0,0.0003261984384153,0.0,0.0,40.49376678466797,0.0,0.0,0.0,0.4013723731040954,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000329941511154,-3989.911376953125,304.14373779296875,0.8966349959373474,0.2816603183746338,0.2540987432003021,292.93475341796875,297.1499938964844,293.1499938964844,0.1688330322504043,-3671.792236328125,304.1393127441406,0.8568464517593384,0.2462755441665649,0.2339193522930145,292.8841857910156,297.1499938964844,293.1499938964844,0.2718788087368011,-3960.672119140625,304.13336181640625,0.9792473912239076,0.3610367178916931,0.2524391114711761,292.7943420410156,297.1499938964844,293.1499938964844,0.3041799962520599,-5832.88427734375,304.2020568847656,0.9990000128746032,0.4750570654869079,0.3698199391365051,292.8515319824219,297.1499938964844,293.1499938964844,0.0203817207366228,-4397.70654296875,304.1419372558594,0.5311359763145447,0.0617203526198864,0.2801144421100616,291.1690673828125,291.1499938964844,270.1268005371094,269.2877502441406,282.8476867675781,292.93878173828125,291.1671142578125,1.0,0.3255277276039123,0.9771275520324708,0.9771275520324708,1.0,1.0,-1.66876220703125,0.7383655309677124,0.9303966760635376,0.355396568775177,0.0,0.0,0.5730451345443726,55.182403564453125,73.0,-9.225936889648438,-13965.9619140625,420.4385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091796875,307.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.970703125,18000.0,0.0,0.0,0.3208776116371155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808702707290649,0.5808764100074768,-6.132496309874114e-06,0.0,0.0003256499767303,0.0,0.0,39.408878326416016,0.0,0.0,0.0,0.3984189033508301,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000329941511154,-3989.911376953125,304.14373779296875,0.8966349959373474,0.2816603183746338,0.2540987432003021,292.93475341796875,297.1499938964844,293.1499938964844,0.1688330322504043,-3671.792236328125,304.1393127441406,0.8568464517593384,0.2462755441665649,0.2339193522930145,292.8841857910156,297.1499938964844,293.1499938964844,0.2718788087368011,-3960.672119140625,304.13336181640625,0.9792473912239076,0.3610367178916931,0.2524391114711761,292.7943420410156,297.1499938964844,293.1499938964844,0.3041799962520599,-5832.88427734375,304.2020568847656,0.9990000128746032,0.4750570654869079,0.3698199391365051,292.8515319824219,297.1499938964844,293.1499938964844,0.0203817207366228,-4397.70654296875,304.1419372558594,0.5311359763145447,0.0617203526198864,0.2801144421100616,291.1690673828125,291.1499938964844,270.1268005371094,269.2877502441406,282.8476867675781,292.93878173828125,291.1671142578125,1.0,0.3255277276039123,0.9771275520324708,0.9771275520324708,1.0,1.0,-1.66876220703125,0.7383655309677124,0.9303966760635376,0.355396568775177,0.0,0.0,0.5730451345443726,55.182403564453125,73.0,-9.225936889648438,-13965.9619140625,420.4385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091796875,307.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.970703125,18000.0,0.0,0.0,0.3208776116371155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808702707290649,0.5808764100074768,-6.132496309874114e-06,0.0,0.0003256499767303,0.0,0.0,39.408878326416016,0.0,0.0,0.0,0.3984189033508301,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2010403573513031,-4006.347412109375,304.1441345214844,0.8891807794570923,0.2818529307842254,0.2544546723365783,292.9544982910156,297.1499938964844,293.1499938964844,0.17078897356987,-3706.21630859375,304.1396179199219,0.8515425324440002,0.2477239221334457,0.2354746907949447,292.90509033203125,297.1499938964844,293.1499938964844,0.2753007411956787,-4000.47314453125,304.1331787109375,0.9737247824668884,0.3635341823101043,0.2542961537837982,292.77374267578125,297.1499938964844,293.1499938964844,0.313370406627655,-5985.32568359375,304.16876220703125,0.9990000128746032,0.4883268177509308,0.3794544339179992,292.8728332519531,297.1499938964844,293.1499938964844,0.0228550862520933,-4656.55224609375,304.1405029296875,0.5374531745910645,0.0649659633636474,0.2958370447158813,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.963623046875,291.1318054199219,1.0,0.3330940902233124,0.976066529750824,0.976066529750824,1.0,1.0,-1.7037206888198853,0.7549298405647278,0.9487907886505128,0.3646071553230285,0.0,0.0,0.5771628022193909,57.840858459472656,91.0,-40.61604690551758,-14151.6708984375,448.3687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,307.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.923828125,18000.0,0.0,0.0,0.3204778134822845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839849710464478,0.5839911103248596,-6.132581347628729e-06,0.0,0.0003252442402299,0.0,0.0,39.69761657714844,0.0,0.0,0.0,0.3993536829948425,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2010403573513031,-4006.347412109375,304.1441345214844,0.8891807794570923,0.2818529307842254,0.2544546723365783,292.9544982910156,297.1499938964844,293.1499938964844,0.17078897356987,-3706.21630859375,304.1396179199219,0.8515425324440002,0.2477239221334457,0.2354746907949447,292.90509033203125,297.1499938964844,293.1499938964844,0.2753007411956787,-4000.47314453125,304.1331787109375,0.9737247824668884,0.3635341823101043,0.2542961537837982,292.77374267578125,297.1499938964844,293.1499938964844,0.313370406627655,-5985.32568359375,304.16876220703125,0.9990000128746032,0.4883268177509308,0.3794544339179992,292.8728332519531,297.1499938964844,293.1499938964844,0.0228550862520933,-4656.55224609375,304.1405029296875,0.5374531745910645,0.0649659633636474,0.2958370447158813,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.963623046875,291.1318054199219,1.0,0.3330940902233124,0.976066529750824,0.976066529750824,1.0,1.0,-1.7037206888198853,0.7549298405647278,0.9487907886505128,0.3646071553230285,0.0,0.0,0.5771628022193909,57.840858459472656,91.0,-40.61604690551758,-14151.6708984375,448.3687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142333984375,307.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.923828125,18000.0,0.0,0.0,0.3204778134822845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839849710464478,0.5839911103248596,-6.132581347628729e-06,0.0,0.0003252442402299,0.0,0.0,39.69761657714844,0.0,0.0,0.0,0.3993536829948425,4.0,0.0,1.0
805380,293.02130126953125,297.1499938964844,293.1499938964844,0.2020052373409271,-4022.309326171875,304.1445007324219,0.8696780204772949,0.2816043496131897,0.254530519247055,292.97393798828125,297.1499938964844,293.1499938964844,0.1726946234703064,-3739.904541015625,304.139892578125,0.8354214429855347,0.2487374544143676,0.2367433607578277,292.92510986328125,297.1499938964844,293.1499938964844,0.2788650095462799,-4041.9765625,304.13287353515625,0.9544952511787416,0.3656812012195587,0.2560035288333893,292.7984313964844,297.1499938964844,293.1499938964844,0.3390546143054962,-6390.10205078125,304.1194763183594,0.9990000128746032,0.4929526746273041,0.4051726162433624,292.8948669433594,297.1499938964844,293.1499938964844,0.0251659657806158,-4883.27099609375,304.13983154296875,0.5327054262161255,0.0675221532583236,0.3091235756874084,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462552726268768,0.975005567073822,0.975005567073822,1.0,1.0,-1.7542080879211426,0.7789241671562195,0.9752839207649232,0.3779701292514801,0.0,0.0,0.5886378288269043,64.31893920898438,109.0,-58.85387420654297,-14483.939453125,498.4022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890197753906,307.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.96875,18000.0,0.0,0.0,0.32110795378685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007189154624939,0.6007251739501953,-6.22493507762556e-06,0.0,0.0003258837678004,0.0,0.0,41.770652770996094,0.0,0.0,0.0,0.4052979648113251,4.0,0.0,1.0
805440,293.02130126953125,297.1499938964844,293.1499938964844,0.2020052373409271,-4022.309326171875,304.1445007324219,0.8696780204772949,0.2816043496131897,0.254530519247055,292.97393798828125,297.1499938964844,293.1499938964844,0.1726946234703064,-3739.904541015625,304.139892578125,0.8354214429855347,0.2487374544143676,0.2367433607578277,292.92510986328125,297.1499938964844,293.1499938964844,0.2788650095462799,-4041.9765625,304.13287353515625,0.9544952511787416,0.3656812012195587,0.2560035288333893,292.7984313964844,297.1499938964844,293.1499938964844,0.3390546143054962,-6390.10205078125,304.1194763183594,0.9990000128746032,0.4929526746273041,0.4051726162433624,292.8948669433594,297.1499938964844,293.1499938964844,0.0251659657806158,-4883.27099609375,304.13983154296875,0.5327054262161255,0.0675221532583236,0.3091235756874084,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462552726268768,0.975005567073822,0.975005567073822,1.0,1.0,-1.7542080879211426,0.7789241671562195,0.9752839207649232,0.3779701292514801,0.0,0.0,0.5886378288269043,64.31893920898438,109.0,-58.85387420654297,-14483.939453125,498.4022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890197753906,307.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.96875,18000.0,0.0,0.0,0.32110795378685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007189154624939,0.6007251739501953,-6.22493507762556e-06,0.0,0.0003258837678004,0.0,0.0,41.770652770996094,0.0,0.0,0.0,0.4052979648113251,4.0,0.0,1.0
805500,293.0310363769531,297.1499938964844,293.1499938964844,0.2023940682411193,-4028.776123046875,304.1448059082031,0.857530415058136,0.2813217639923095,0.2544688880443573,292.9834899902344,297.1499938964844,293.1499938964844,0.1735634952783584,-3755.247802734375,304.1401672363281,0.8251137137413025,0.2490903735160827,0.2372761070728302,292.93475341796875,297.1499938964844,293.1499938964844,0.280591607093811,-4062.011474609375,304.1328430175781,0.9407364130020142,0.3666304349899292,0.2568031251430511,292.827392578125,297.1499938964844,293.1499938964844,0.356791228055954,-6663.82373046875,304.0928039550781,0.9990000128746032,0.4917285144329071,0.4226187467575073,292.9061584472656,297.1499938964844,293.1499938964844,0.0262129176408052,-4982.0732421875,304.1398010253906,0.5275575518608093,0.0685374587774276,0.31480273604393,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864196777344,291.060546875,1.0,0.3544270396232605,0.974475085735321,0.974475085735321,1.0,1.0,-1.783497333526611,0.792879045009613,0.9906182885169984,0.3857357800006866,0.0,0.0,0.5967883467674255,68.82530975341797,109.0,-62.33177947998047,-14691.3291015625,530.9078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,307.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17773.68359375,18000.0,0.0,0.0,0.3220590054988861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141873598098755,0.6141936779022217,-6.3102129388425965e-06,0.0,0.0003268489381298,0.0,0.0,43.54702377319336,0.0,0.0,0.0,0.4102349877357483,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027209401130676,-4034.24853515625,304.1451416015625,0.8448256850242615,0.2809367477893829,0.2543410360813141,292.9929504394531,297.1499938964844,293.1499938964844,0.1743776500225067,-3769.623046875,304.1404724121094,0.8138322830200195,0.2493444383144378,0.2377424538135528,292.9442138671875,297.1499938964844,293.1499938964844,0.2822828590869903,-4081.597900390625,304.13287353515625,0.9252889752388,0.367500752210617,0.2575674951076507,292.8668212890625,297.1499938964844,293.1499938964844,0.3771845996379852,-6974.13720703125,304.0661315917969,0.9990000128746032,0.4880817532539367,0.442387193441391,292.91754150390625,297.1499938964844,293.1499938964844,0.027138540521264,-5075.4658203125,304.1399841308594,0.5213286280632019,0.0693898424506187,0.3198545575141907,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903564453125,291.0366516113281,1.0,0.36340993642807,0.9736285209655762,0.9736285209655762,1.0,1.0,-1.8146214485168457,0.8077239990234375,1.0068974494934082,0.3939831256866455,0.0,0.0,0.6065525412559509,74.09648895263672,112.0,-63.96299743652344,-14919.2578125,568.0067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,307.24859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17709.130859375,18000.0,0.0,0.0,0.3235343396663666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309874057769775,0.6309938430786133,-6.422644673875766e-06,0.0,0.0003283462137915,0.0,0.0,45.86075592041016,0.0,0.0,0.0,0.4165151715278625,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026257961988449,-4032.47802734375,304.1470031738281,0.8207583427429199,0.2799925804138183,0.2539332807064056,293.0108337402344,297.1499938964844,293.1499938964844,0.1753583550453186,-3786.347412109375,304.1420593261719,0.7900792360305786,0.2496897727251052,0.2385234981775283,292.9618835449219,297.1499938964844,293.1499938964844,0.2847527265548706,-4109.4423828125,304.13458251953125,0.89680415391922,0.3691319525241852,0.2590251863002777,292.9541320800781,297.1499938964844,293.1499938964844,0.3921444714069366,-7186.7333984375,304.07275390625,0.9839735627174376,0.477507084608078,0.4551336467266083,292.9394226074219,297.1499938964844,293.1499938964844,0.0285140983760356,-5215.30126953125,304.1410217285156,0.5087255239486694,0.0708446055650711,0.3286231458187103,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.839599609375,293.0065002441406,291.02655029296875,1.0,0.3766738772392273,0.9719353914260864,0.9719353914260864,1.0,1.0,-1.8426597118377688,0.8209825158119202,1.0216771364212036,0.4017405211925506,0.0,0.0,0.625554084777832,85.16812896728516,115.0,-10.714702606201172,-15242.61328125,622.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6054992675781,307.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17634.8359375,18000.0,0.0,0.0,0.3280764520168304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711751222610474,0.671181857585907,-6.7236219365440775e-06,0.0,0.000332955882186,0.0,0.0,51.88867950439453,0.0,0.0,0.0,0.4319100677967071,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026257961988449,-4032.47802734375,304.1470031738281,0.8207583427429199,0.2799925804138183,0.2539332807064056,293.0108337402344,297.1499938964844,293.1499938964844,0.1753583550453186,-3786.347412109375,304.1420593261719,0.7900792360305786,0.2496897727251052,0.2385234981775283,292.9618835449219,297.1499938964844,293.1499938964844,0.2847527265548706,-4109.4423828125,304.13458251953125,0.89680415391922,0.3691319525241852,0.2590251863002777,292.9541320800781,297.1499938964844,293.1499938964844,0.3921444714069366,-7186.7333984375,304.07275390625,0.9839735627174376,0.477507084608078,0.4551336467266083,292.9394226074219,297.1499938964844,293.1499938964844,0.0285140983760356,-5215.30126953125,304.1410217285156,0.5087255239486694,0.0708446055650711,0.3286231458187103,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.839599609375,293.0065002441406,291.02655029296875,1.0,0.3766738772392273,0.9719353914260864,0.9719353914260864,1.0,1.0,-1.8426597118377688,0.8209825158119202,1.0216771364212036,0.4017405211925506,0.0,0.0,0.625554084777832,85.16812896728516,115.0,-10.714702606201172,-15242.61328125,622.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6054992675781,307.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17634.8359375,18000.0,0.0,0.0,0.3280764520168304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711751222610474,0.671181857585907,-6.7236219365440775e-06,0.0,0.000332955882186,0.0,0.0,51.88867950439453,0.0,0.0,0.0,0.4319100677967071,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013411074876785,-4010.763671875,304.15008544921875,0.8003618121147156,0.2786978781223297,0.253238320350647,293.0282287597656,297.1499938964844,293.1499938964844,0.175297275185585,-3784.017822265625,304.144775390625,0.7709925770759583,0.2496924996376037,0.2390186637639999,292.9787292480469,297.1499938964844,293.1499938964844,0.2857126295566559,-4119.01025390625,304.1380615234375,0.8759263753890991,0.3704791367053985,0.2603126168251037,292.9999084472656,297.1499938964844,293.1499938964844,0.387358009815216,-7101.3447265625,304.10577392578125,0.9573205709457396,0.4731172025203705,0.4498888850212097,292.95953369140625,297.1499938964844,293.1499938964844,0.0300788022577762,-5324.21337890625,304.1414794921875,0.4994224309921264,0.0720975995063781,0.3363775014877319,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0634765625,1.0,0.3861750364303589,0.9702422618865968,0.9702422618865968,1.0,1.0,-1.847010612487793,0.8229955434799194,1.024015188217163,0.4028703272342682,0.0,0.0,0.6343337297439575,95.2541732788086,118.0,27.44057846069336,-15317.685546875,657.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221740722656,307.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17775.83203125,18000.0,0.0,0.0,0.3336778581142425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957810521125793,0.6957879662513733,-6.95975768394419e-06,0.0,0.00033864058787,0.0,0.0,56.130409240722656,0.0,0.0,0.0,0.4419910609722137,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013411074876785,-4010.763671875,304.15008544921875,0.8003618121147156,0.2786978781223297,0.253238320350647,293.0282287597656,297.1499938964844,293.1499938964844,0.175297275185585,-3784.017822265625,304.144775390625,0.7709925770759583,0.2496924996376037,0.2390186637639999,292.9787292480469,297.1499938964844,293.1499938964844,0.2857126295566559,-4119.01025390625,304.1380615234375,0.8759263753890991,0.3704791367053985,0.2603126168251037,292.9999084472656,297.1499938964844,293.1499938964844,0.387358009815216,-7101.3447265625,304.10577392578125,0.9573205709457396,0.4731172025203705,0.4498888850212097,292.95953369140625,297.1499938964844,293.1499938964844,0.0300788022577762,-5324.21337890625,304.1414794921875,0.4994224309921264,0.0720975995063781,0.3363775014877319,291.0619506835937,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0634765625,1.0,0.3861750364303589,0.9702422618865968,0.9702422618865968,1.0,1.0,-1.847010612487793,0.8229955434799194,1.024015188217163,0.4028703272342682,0.0,0.0,0.6343337297439575,95.2541732788086,118.0,27.44057846069336,-15317.685546875,657.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221740722656,307.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17775.83203125,18000.0,0.0,0.0,0.3336778581142425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957810521125793,0.6957879662513733,-6.95975768394419e-06,0.0,0.00033864058787,0.0,0.0,56.130409240722656,0.0,0.0,0.0,0.4419910609722137,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.1999586522579193,-3987.937255859375,304.15234375,0.7860021591186523,0.2771525979042053,0.2521820664405823,293.0449523925781,297.1499938964844,293.1499938964844,0.1750735938549041,-3779.296630859375,304.1468811035156,0.7587093710899353,0.2493853420019149,0.2390883862972259,292.99462890625,297.1499938964844,293.1499938964844,0.2866668999195099,-4128.97021484375,304.14044189453125,0.8629106283187866,0.3715944588184356,0.2613390386104584,293.0245361328125,297.1499938964844,293.1499938964844,0.3861997127532959,-7076.60888671875,304.1221923828125,0.9391833543777466,0.4719072580337524,0.4485284388065338,292.9778747558594,297.1499938964844,293.1499938964844,0.0311926584690809,-5417.83642578125,304.1424560546875,0.4942040741443634,0.073201984167099,0.3428622782230377,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0486755371094,291.08563232421875,1.0,0.3935003578662872,0.9686547517776488,0.9686547517776488,1.0,1.0,-1.853211522102356,0.8259058594703674,1.0273056030273438,0.4044681191444397,0.0,0.0,0.6416225433349609,102.81820678710938,121.0,30.194255828857425,-15376.158203125,685.6079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1165466308594,306.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.0234375,18000.0,0.0,0.0,0.3394841849803924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137756943702698,0.713782787322998,-7.1262643359659705e-06,0.0,0.0003445332695264,0.0,0.0,59.317081451416016,0.0,0.0,0.0,0.4493826925754547,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.1999586522579193,-3987.937255859375,304.15234375,0.7860021591186523,0.2771525979042053,0.2521820664405823,293.0449523925781,297.1499938964844,293.1499938964844,0.1750735938549041,-3779.296630859375,304.1468811035156,0.7587093710899353,0.2493853420019149,0.2390883862972259,292.99462890625,297.1499938964844,293.1499938964844,0.2866668999195099,-4128.97021484375,304.14044189453125,0.8629106283187866,0.3715944588184356,0.2613390386104584,293.0245361328125,297.1499938964844,293.1499938964844,0.3861997127532959,-7076.60888671875,304.1221923828125,0.9391833543777466,0.4719072580337524,0.4485284388065338,292.9778747558594,297.1499938964844,293.1499938964844,0.0311926584690809,-5417.83642578125,304.1424560546875,0.4942040741443634,0.073201984167099,0.3428622782230377,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0486755371094,291.08563232421875,1.0,0.3935003578662872,0.9686547517776488,0.9686547517776488,1.0,1.0,-1.853211522102356,0.8259058594703674,1.0273056030273438,0.4044681191444397,0.0,0.0,0.6416225433349609,102.81820678710938,121.0,30.194255828857425,-15376.158203125,685.6079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1165466308594,306.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.0234375,18000.0,0.0,0.0,0.3394841849803924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137756943702698,0.713782787322998,-7.1262643359659705e-06,0.0,0.0003445332695264,0.0,0.0,59.317081451416016,0.0,0.0,0.0,0.4493826925754547,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983666270971298,-3961.88330078125,304.1542053222656,0.7751772999763489,0.2754205167293548,0.2508949637413025,293.0607604980469,297.1499938964844,293.1499938964844,0.1745934039354324,-3770.25341796875,304.1487121582031,0.7497846484184265,0.2488363534212112,0.2388600558042526,293.0093688964844,297.1499938964844,293.1499938964844,0.2874035835266113,-4136.58154296875,304.14239501953125,0.8538130521774292,0.3725382387638092,0.2621959745883941,293.0415344238281,297.1499938964844,293.1499938964844,0.385923832654953,-7067.8203125,304.1318054199219,0.9261797070503236,0.4716253578662872,0.4483527839183807,292.994384765625,297.1499938964844,293.1499938964844,0.0321854427456855,-5500.1845703125,304.143310546875,0.4908879697322845,0.074210911989212,0.3486016392707824,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.1061706542969,1.0,0.3993729948997497,0.967067301273346,0.967067301273346,1.0,1.0,-1.8591020107269287,0.8286682963371277,1.0304337739944458,0.4059800803661346,0.0,0.0,0.6462475657463074,108.8617172241211,124.0,29.142166137695312,-15425.9013671875,709.2282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9912414550781,306.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3046875,18000.0,0.0,0.0,0.3451474010944366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262446880340576,0.7262519598007202,-7.2473494583391584e-06,0.0,0.0003502807230688,0.0,0.0,61.624122619628906,0.0,0.0,0.0,0.4545592367649078,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983666270971298,-3961.88330078125,304.1542053222656,0.7751772999763489,0.2754205167293548,0.2508949637413025,293.0607604980469,297.1499938964844,293.1499938964844,0.1745934039354324,-3770.25341796875,304.1487121582031,0.7497846484184265,0.2488363534212112,0.2388600558042526,293.0093688964844,297.1499938964844,293.1499938964844,0.2874035835266113,-4136.58154296875,304.14239501953125,0.8538130521774292,0.3725382387638092,0.2621959745883941,293.0415344238281,297.1499938964844,293.1499938964844,0.385923832654953,-7067.8203125,304.1318054199219,0.9261797070503236,0.4716253578662872,0.4483527839183807,292.994384765625,297.1499938964844,293.1499938964844,0.0321854427456855,-5500.1845703125,304.143310546875,0.4908879697322845,0.074210911989212,0.3486016392707824,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.1061706542969,1.0,0.3993729948997497,0.967067301273346,0.967067301273346,1.0,1.0,-1.8591020107269287,0.8286682963371277,1.0304337739944458,0.4059800803661346,0.0,0.0,0.6462475657463074,108.8617172241211,124.0,29.142166137695312,-15425.9013671875,709.2282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9912414550781,306.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3046875,18000.0,0.0,0.0,0.3451474010944366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262446880340576,0.7262519598007202,-7.2473494583391584e-06,0.0,0.0003502807230688,0.0,0.0,61.624122619628906,0.0,0.0,0.0,0.4545592367649078,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974975317716598,-3947.712158203125,304.155029296875,0.7705788612365723,0.2744860053062439,0.2501760125160217,293.068359375,297.1499938964844,293.1499938964844,0.1742655336856842,-3764.2431640625,304.1495361328125,0.7460612058639526,0.2484761625528335,0.2386493235826492,293.0163269042969,297.1499938964844,293.1499938964844,0.2876957356929779,-4139.55517578125,304.14324951171875,0.8501405119895935,0.3729502260684967,0.2625711262226105,293.0487365722656,297.1499938964844,293.1499938964844,0.3858417570590973,-7064.88037109375,304.1352233886719,0.920918107032776,0.4715853631496429,0.4483968615531921,293.00201416015625,297.1499938964844,293.1499938964844,0.032642226666212,-5537.77490234375,304.1437072753906,0.4896304309368133,0.0746808797121048,0.3512464165687561,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0723876953125,291.11627197265625,1.0,0.4019102156162262,0.966273546218872,0.966273546218872,1.0,1.0,-1.8616653680801392,0.8298671245574951,1.031798243522644,0.406631201505661,0.0,0.0,0.6475656032562256,111.49732208251952,124.0,28.7701416015625,-15447.3935546875,719.5696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9584655761719,306.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.330078125,18000.0,0.0,0.0,0.3478294014930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304017543792725,0.7304090261459351,-7.290232588275103e-06,0.0,0.0003530026297084,0.0,0.0,62.42145156860352,0.0,0.0,0.0,0.4563055634498596,4.0,0.0,1.0
806160,293.1236267089844,297.1499938964844,293.1499938964844,0.1965813338756561,-3932.7939453125,304.15576171875,0.7663509845733643,0.2735063135623932,0.2494099885225296,293.07574462890625,297.1499938964844,293.1499938964844,0.1738819479942321,-3757.281982421875,304.1503295898437,0.7426607012748718,0.248060256242752,0.2383790016174316,293.0230712890625,297.1499938964844,293.1499938964844,0.2879393696784973,-4141.99365234375,304.1440124511719,0.8468596935272217,0.3733239471912384,0.2629143893718719,293.055419921875,297.1499938964844,293.1499938964844,0.385739654302597,-7061.92919921875,304.1380920410156,0.9162449836730956,0.4715578556060791,0.4484603703022003,293.00927734375,297.1499938964844,293.1499938964844,0.033073928207159,-5573.1298828125,304.14404296875,0.4885375499725342,0.0751272514462471,0.3537542223930359,291.1250305175781,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795288085937,291.1263732910156,1.0,0.4042427241802215,0.9655978679656982,0.9655978679656982,1.0,1.0,-1.8639211654663088,0.8309233784675598,1.032997727394104,0.4072020053863525,0.0,0.0,0.6482159495353699,113.94792938232422,112.0,28.52765464782715,-15465.974609375,729.1091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9444274902344,306.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.23046875,18000.0,0.0,0.0,0.3503692150115967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331392765045166,0.733146607875824,-7.320871191041078e-06,0.0,0.0003555802104528,0.0,0.0,62.96571731567383,0.0,0.0,0.0,0.457474023103714,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944334506988525,-3897.8203125,304.1574401855469,0.7654739618301392,0.2714589536190033,0.247574046254158,293.0897521972656,297.1499938964844,293.1499938964844,0.1727731674909591,-3737.3896484375,304.1520690917969,0.7427034974098206,0.247096985578537,0.2374819219112396,293.0355834960937,297.1499938964844,293.1499938964844,0.2880826294422149,-4142.892578125,304.1457824707031,0.8484098315238953,0.37399622797966,0.2633761763572693,293.06744384765625,297.1499938964844,293.1499938964844,0.3851969838142395,-7051.5634765625,304.1429443359375,0.9175757765769958,0.471511036157608,0.4483858644962311,293.02264404296875,297.1499938964844,293.1499938964844,0.0336959958076477,-5623.26953125,304.1449890136719,0.4910762906074524,0.0759842097759246,0.3575078248977661,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.148193359375,1.0,0.4033939838409424,0.9642465114593506,0.9642465114593506,1.0,1.0,-1.8656140565872192,0.8316831588745117,1.0339308977127075,0.4075997173786163,0.0,0.0,0.6472445130348206,113.27113342285156,100.0,30.213603973388672,-15483.5380859375,728.2905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9713439941406,306.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.158203125,18000.0,0.0,0.0,0.3548923432826996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73402339220047,0.7340307235717773,-7.342527169384994e-06,0.0,0.0003601706121116,0.0,0.0,63.22032928466797,0.0,0.0,0.0,0.4579315781593323,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944334506988525,-3897.8203125,304.1574401855469,0.7654739618301392,0.2714589536190033,0.247574046254158,293.0897521972656,297.1499938964844,293.1499938964844,0.1727731674909591,-3737.3896484375,304.1520690917969,0.7427034974098206,0.247096985578537,0.2374819219112396,293.0355834960937,297.1499938964844,293.1499938964844,0.2880826294422149,-4142.892578125,304.1457824707031,0.8484098315238953,0.37399622797966,0.2633761763572693,293.06744384765625,297.1499938964844,293.1499938964844,0.3851969838142395,-7051.5634765625,304.1429443359375,0.9175757765769958,0.471511036157608,0.4483858644962311,293.02264404296875,297.1499938964844,293.1499938964844,0.0336959958076477,-5623.26953125,304.1449890136719,0.4910762906074524,0.0759842097759246,0.3575078248977661,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.148193359375,1.0,0.4033939838409424,0.9642465114593506,0.9642465114593506,1.0,1.0,-1.8656140565872192,0.8316831588745117,1.0339308977127075,0.4075997173786163,0.0,0.0,0.6472445130348206,113.27113342285156,100.0,30.213603973388672,-15483.5380859375,728.2905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9713439941406,306.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.158203125,18000.0,0.0,0.0,0.3548923432826996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73402339220047,0.7340307235717773,-7.342527169384994e-06,0.0,0.0003601706121116,0.0,0.0,63.22032928466797,0.0,0.0,0.0,0.4579315781593323,4.0,0.0,1.0
