time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920617073774337,-3859.23974609375,304.1589050292969,0.7702008485794067,0.2693165242671966,0.2455059885978698,293.102783203125,297.1499938964844,293.1499938964844,0.1713896840810775,-3712.76416015625,304.1536865234375,0.7478208541870117,0.245980679988861,0.2362827807664871,293.0469055175781,297.1499938964844,293.1499938964844,0.2879814505577087,-4141.07177734375,304.1473388671875,0.8561076521873474,0.374597817659378,0.263669490814209,293.0780639648437,297.1499938964844,293.1499938964844,0.3843938410282135,-7038.02392578125,304.1466064453125,0.9269660115242004,0.4714499115943908,0.4481485784053802,293.0343933105469,297.1499938964844,293.1499938964844,0.0341576859354972,-5659.93115234375,304.1459045410156,0.4971983432769775,0.0768249332904815,0.3604167699813843,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.3991049230098724,0.9628952145576476,0.9628952145576476,1.0,1.0,-1.8652522563934328,0.8314641118049622,1.0337882041931152,0.4074258208274841,0.0,0.0,0.6433100700378418,108.5534896850586,88.0,29.867595672607425,-15476.078125,713.0234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677490234375,306.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.580078125,18000.0,0.0,0.0,0.3584690690040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282849550247192,0.7282922863960266,-7.30591318642837e-06,0.0,0.0003638005291577,0.0,0.0,62.26236724853516,0.0,0.0,0.0,0.4556948840618133,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920617073774337,-3859.23974609375,304.1589050292969,0.7702008485794067,0.2693165242671966,0.2455059885978698,293.102783203125,297.1499938964844,293.1499938964844,0.1713896840810775,-3712.76416015625,304.1536865234375,0.7478208541870117,0.245980679988861,0.2362827807664871,293.0469055175781,297.1499938964844,293.1499938964844,0.2879814505577087,-4141.07177734375,304.1473388671875,0.8561076521873474,0.374597817659378,0.263669490814209,293.0780639648437,297.1499938964844,293.1499938964844,0.3843938410282135,-7038.02392578125,304.1466064453125,0.9269660115242004,0.4714499115943908,0.4481485784053802,293.0343933105469,297.1499938964844,293.1499938964844,0.0341576859354972,-5659.93115234375,304.1459045410156,0.4971983432769775,0.0768249332904815,0.3604167699813843,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.3991049230098724,0.9628952145576476,0.9628952145576476,1.0,1.0,-1.8652522563934328,0.8314641118049622,1.0337882041931152,0.4074258208274841,0.0,0.0,0.6433100700378418,108.5534896850586,88.0,29.867595672607425,-15476.078125,713.0234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677490234375,306.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.580078125,18000.0,0.0,0.0,0.3584690690040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282849550247192,0.7282922863960266,-7.30591318642837e-06,0.0,0.0003638005291577,0.0,0.0,62.26236724853516,0.0,0.0,0.0,0.4556948840618133,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894134134054184,-3816.151123046875,304.16033935546875,0.7788466215133667,0.2668243646621704,0.2431167513132095,293.1161193847656,297.1499938964844,293.1499938964844,0.1696936786174774,-3682.71435546875,304.1552734375,0.7565637826919556,0.244475707411766,0.2347074002027511,293.0579833984375,297.1499938964844,293.1499938964844,0.2876554131507873,-4136.74853515625,304.1487731933594,0.8684242367744446,0.3749654591083526,0.2637769281864166,293.0883483886719,297.1499938964844,293.1499938964844,0.383354127407074,-7021.47998046875,304.1494445800781,0.9420478940010072,0.4711885452270508,0.4476959109306335,293.0456237792969,297.1499938964844,293.1499938964844,0.0344409197568893,-5681.80908203125,304.14678955078125,0.5059189200401306,0.077474795281887,0.3623498678207397,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924636840820312,0.9615865349769592,0.9615865349769592,1.0,1.0,-1.8624006509780884,0.8300513029098511,1.0323493480682373,0.4065952599048614,0.0,0.0,0.6367875337600708,101.47191619873048,76.0,28.638904571533203,-15441.0810546875,688.3516235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.225341796875,307.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.6171875,18000.0,0.0,0.0,0.3609227836132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716695249080658,0.7167024612426758,-7.216890480776783e-06,0.0,0.0003662907402031,0.0,0.0,60.25718688964844,0.0,0.0,0.0,0.4510785937309265,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894134134054184,-3816.151123046875,304.16033935546875,0.7788466215133667,0.2668243646621704,0.2431167513132095,293.1161193847656,297.1499938964844,293.1499938964844,0.1696936786174774,-3682.71435546875,304.1552734375,0.7565637826919556,0.244475707411766,0.2347074002027511,293.0579833984375,297.1499938964844,293.1499938964844,0.2876554131507873,-4136.74853515625,304.1487731933594,0.8684242367744446,0.3749654591083526,0.2637769281864166,293.0883483886719,297.1499938964844,293.1499938964844,0.383354127407074,-7021.47998046875,304.1494445800781,0.9420478940010072,0.4711885452270508,0.4476959109306335,293.0456237792969,297.1499938964844,293.1499938964844,0.0344409197568893,-5681.80908203125,304.14678955078125,0.5059189200401306,0.077474795281887,0.3623498678207397,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924636840820312,0.9615865349769592,0.9615865349769592,1.0,1.0,-1.8624006509780884,0.8300513029098511,1.0323493480682373,0.4065952599048614,0.0,0.0,0.6367875337600708,101.47191619873048,76.0,28.638904571533203,-15441.0810546875,688.3516235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.225341796875,307.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.6171875,18000.0,0.0,0.0,0.3609227836132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716695249080658,0.7167024612426758,-7.216890480776783e-06,0.0,0.0003662907402031,0.0,0.0,60.25718688964844,0.0,0.0,0.0,0.4510785937309265,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863967925310135,-3766.993896484375,304.16192626953125,0.7907118201255798,0.2639793753623962,0.2403226643800735,293.1299743652344,297.1499938964844,293.1499938964844,0.1675691157579422,-3645.140380859375,304.1570739746094,0.7683902382850647,0.242528423666954,0.2326359301805496,293.0690002441406,297.1499938964844,293.1499938964844,0.2870135009288788,-4128.83154296875,304.1502380371094,0.884830892086029,0.3750653564929962,0.2636447846889496,293.0985717773437,297.1499938964844,293.1499938964844,0.3819750845432281,-7000.23876953125,304.15191650390625,0.9608299136161804,0.4706765711307525,0.4469393193721771,293.0567932128906,297.1499938964844,293.1499938964844,0.0344414003193378,-5680.2568359375,304.1478576660156,0.5169144868850708,0.0778558552265167,0.3627749681472778,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841109573841095,0.9602778553962708,0.9602778553962708,1.0,1.0,-1.8560032844543457,0.8269409537315369,1.0290623903274536,0.4048150777816772,0.0,0.0,0.6276407837867737,93.03177642822266,64.0,27.38496780395508,-15367.9814453125,656.8053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43621826171875,307.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.888671875,18000.0,0.0,0.0,0.3621037304401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994438767433167,0.6994509696960449,-7.080584964569425e-06,0.0,0.0003674892359413,0.0,0.0,57.321815490722656,0.0,0.0,0.0,0.4442214071750641,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863967925310135,-3766.993896484375,304.16192626953125,0.7907118201255798,0.2639793753623962,0.2403226643800735,293.1299743652344,297.1499938964844,293.1499938964844,0.1675691157579422,-3645.140380859375,304.1570739746094,0.7683902382850647,0.242528423666954,0.2326359301805496,293.0690002441406,297.1499938964844,293.1499938964844,0.2870135009288788,-4128.83154296875,304.1502380371094,0.884830892086029,0.3750653564929962,0.2636447846889496,293.0985717773437,297.1499938964844,293.1499938964844,0.3819750845432281,-7000.23876953125,304.15191650390625,0.9608299136161804,0.4706765711307525,0.4469393193721771,293.0567932128906,297.1499938964844,293.1499938964844,0.0344414003193378,-5680.2568359375,304.1478576660156,0.5169144868850708,0.0778558552265167,0.3627749681472778,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841109573841095,0.9602778553962708,0.9602778553962708,1.0,1.0,-1.8560032844543457,0.8269409537315369,1.0290623903274536,0.4048150777816772,0.0,0.0,0.6276407837867737,93.03177642822266,64.0,27.38496780395508,-15367.9814453125,656.8053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43621826171875,307.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.888671875,18000.0,0.0,0.0,0.3621037304401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994438767433167,0.6994509696960449,-7.080584964569425e-06,0.0,0.0003674892359413,0.0,0.0,57.321815490722656,0.0,0.0,0.0,0.4442214071750641,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848244965076446,-3741.364990234375,304.16259765625,0.7980249524116516,0.2624849379062652,0.2388359159231186,293.13677978515625,297.1499938964844,293.1499938964844,0.1664067953824997,-3624.6142578125,304.15789794921875,0.7756764888763428,0.241442009806633,0.2314671874046325,293.07427978515625,297.1499938964844,293.1499938964844,0.2866344153881073,-4124.2509765625,304.15087890625,0.8947574496269226,0.3750487565994262,0.2635169327259063,293.103515625,297.1499938964844,293.1499938964844,0.3812273144721985,-6988.89697265625,304.1529235839844,0.971184253692627,0.4703579843044281,0.4464816153049469,293.06219482421875,297.1499938964844,293.1499938964844,0.0343686155974864,-5673.51904296875,304.1483764648437,0.5235470533370972,0.0779772698879242,0.3625746965408325,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.2183532714844,1.0,0.379433274269104,0.9596235156059264,0.9596235156059264,1.0,1.0,-1.8518716096878047,0.8249400854110718,1.0269315242767334,0.403673380613327,0.0,0.0,0.6222668886184692,88.44331359863281,64.0,25.60402107238769,-15318.1005859375,639.2630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55926513671875,307.2480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18195.23046875,18000.0,0.0,0.0,0.3621764779090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688922643661499,0.6889296174049377,-6.996934644121211e-06,0.0,0.000367563101463,0.0,0.0,55.57160949707031,0.0,0.0,0.0,0.4400653541088104,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832324266433715,-3715.409912109375,304.1632080078125,0.8063601851463318,0.2609543800354004,0.2373076230287552,293.1434631347656,297.1499938964844,293.1499938964844,0.1652015447616577,-3603.34716796875,304.1586303710937,0.7840239405632019,0.2402957677841186,0.2302310913801193,293.0794372558594,297.1499938964844,293.1499938964844,0.2862379848957062,-4119.5078125,304.1514587402344,0.9060108661651612,0.3749962151050567,0.263357549905777,293.1083068847656,297.1499938964844,293.1499938964844,0.3804664611816406,-6977.4501953125,304.1537780761719,0.981878936290741,0.470005989074707,0.4459835886955261,293.0674133300781,297.1499938964844,293.1499938964844,0.0342618376016616,-5664.04345703125,304.1488647460937,0.5311089754104614,0.0780633017420768,0.3621688187122345,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405639648437,291.2258605957031,1.0,0.3744820952415466,0.9590172171592712,0.9590172171592712,1.0,1.0,-1.847275972366333,0.8227195143699646,1.0245563983917236,0.402408629655838,0.0,0.0,0.6164978742599487,83.67207336425781,52.0,23.17764663696289,-15260.7998046875,620.8851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6920471191406,307.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18213.142578125,18000.0,0.0,0.0,0.3618975579738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774498224258423,0.6774567365646362,-6.905792361067142e-06,0.0,0.0003672800085041,0.0,0.0,53.70069122314453,0.0,0.0,0.0,0.4355559945106506,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800172924995422,-3662.955078125,304.1641540527344,0.8240993022918701,0.2578071057796478,0.2341683655977249,293.15631103515625,297.1499938964844,293.1499938964844,0.162698209285736,-3559.192626953125,304.159912109375,0.8029804825782776,0.2378544211387634,0.2276092320680618,293.0892028808594,297.1499938964844,293.1499938964844,0.2854170501232147,-4109.79150390625,304.1523132324219,0.9339840412139891,0.3748053908348083,0.2629749178886413,293.1165466308594,297.1499938964844,293.1499938964844,0.3752985298633575,-6897.69775390625,304.1620483398437,0.9990000128746032,0.4693812429904938,0.4409486651420593,293.0772399902344,297.1499938964844,293.1499938964844,0.0339862369000911,-5640.14599609375,304.1496887207031,0.5484235882759094,0.0781590044498443,0.3609706163406372,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15142822265625,291.23846435546875,1.0,0.3637307584285736,0.9578046798706056,0.9578046798706056,1.0,1.0,-1.8325626850128167,0.8155895471572876,1.0169732570648191,0.3985815346240997,0.0,0.0,0.6039982438087463,74.18452453613281,40.0,20.422283172607425,-15108.798828125,580.6520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,307.4494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18236.24609375,18000.0,0.0,0.0,0.3602697253227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524658799171448,0.6524726152420044,-6.709249646519311e-06,0.0,0.0003656279877759,0.0,0.0,49.77027893066406,0.0,0.0,0.0,0.4258263409137726,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800172924995422,-3662.955078125,304.1641540527344,0.8240993022918701,0.2578071057796478,0.2341683655977249,293.15631103515625,297.1499938964844,293.1499938964844,0.162698209285736,-3559.192626953125,304.159912109375,0.8029804825782776,0.2378544211387634,0.2276092320680618,293.0892028808594,297.1499938964844,293.1499938964844,0.2854170501232147,-4109.79150390625,304.1523132324219,0.9339840412139891,0.3748053908348083,0.2629749178886413,293.1165466308594,297.1499938964844,293.1499938964844,0.3752985298633575,-6897.69775390625,304.1620483398437,0.9990000128746032,0.4693812429904938,0.4409486651420593,293.0772399902344,297.1499938964844,293.1499938964844,0.0339862369000911,-5640.14599609375,304.1496887207031,0.5484235882759094,0.0781590044498443,0.3609706163406372,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15142822265625,291.23846435546875,1.0,0.3637307584285736,0.9578046798706056,0.9578046798706056,1.0,1.0,-1.8325626850128167,0.8155895471572876,1.0169732570648191,0.3985815346240997,0.0,0.0,0.6039982438087463,74.18452453613281,40.0,20.422283172607425,-15108.798828125,580.6520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,307.4494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18236.24609375,18000.0,0.0,0.0,0.3602697253227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524658799171448,0.6524726152420044,-6.709249646519311e-06,0.0,0.0003656279877759,0.0,0.0,49.77027893066406,0.0,0.0,0.0,0.4258263409137726,4.0,0.0,1.0
806940,293.2072448730469,297.1499938964844,293.1499938964844,0.1763743013143539,-3602.753662109375,304.16552734375,0.8385090231895447,0.2545509338378906,0.2310409247875213,293.1683959960937,297.1499938964844,293.1499938964844,0.1597501188516616,-3506.52099609375,304.1615295410156,0.8182385563850403,0.2352470010519027,0.2249388992786407,293.0982666015625,297.1499938964844,293.1499938964844,0.2838796079158783,-4091.319091796875,304.15411376953125,0.9578841328620912,0.3745081722736358,0.2626043558120727,293.09478759765625,297.1499938964844,293.1499938964844,0.3451611995697021,-6438.54150390625,304.2080383300781,0.9990000128746032,0.4745505154132843,0.4115148782730102,293.0860595703125,297.1499938964844,293.1499938964844,0.033634103834629,-5607.94677734375,304.150390625,0.5637640357017517,0.0782154649496078,0.3600536286830902,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.158935546875,291.2808532714844,1.0,0.3507792353630066,0.9565921425819396,0.9565921425819396,1.0,1.0,-1.78858745098114,0.7945290803909302,0.9940584301948548,0.386820912361145,0.0,0.0,0.5843914151191711,66.47894287109375,43.0,48.245792388916016,-14769.8701171875,527.1080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,307.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18332.86328125,18000.0,0.0,0.0,0.3568925261497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618708610534668,0.6187150478363037,-6.470520474977093e-06,0.0,0.0003622005460783,0.0,0.0,44.89192199707031,0.0,0.0,0.0,0.413027822971344,4.0,0.0,1.0
807000,293.2072448730469,297.1499938964844,293.1499938964844,0.1763743013143539,-3602.753662109375,304.16552734375,0.8385090231895447,0.2545509338378906,0.2310409247875213,293.1683959960937,297.1499938964844,293.1499938964844,0.1597501188516616,-3506.52099609375,304.1615295410156,0.8182385563850403,0.2352470010519027,0.2249388992786407,293.0982666015625,297.1499938964844,293.1499938964844,0.2838796079158783,-4091.319091796875,304.15411376953125,0.9578841328620912,0.3745081722736358,0.2626043558120727,293.09478759765625,297.1499938964844,293.1499938964844,0.3451611995697021,-6438.54150390625,304.2080383300781,0.9990000128746032,0.4745505154132843,0.4115148782730102,293.0860595703125,297.1499938964844,293.1499938964844,0.033634103834629,-5607.94677734375,304.150390625,0.5637640357017517,0.0782154649496078,0.3600536286830902,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.158935546875,291.2808532714844,1.0,0.3507792353630066,0.9565921425819396,0.9565921425819396,1.0,1.0,-1.78858745098114,0.7945290803909302,0.9940584301948548,0.386820912361145,0.0,0.0,0.5843914151191711,66.47894287109375,43.0,48.245792388916016,-14769.8701171875,527.1080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,307.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18332.86328125,18000.0,0.0,0.0,0.3568925261497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618708610534668,0.6187150478363037,-6.470520474977093e-06,0.0,0.0003622005460783,0.0,0.0,44.89192199707031,0.0,0.0,0.0,0.413027822971344,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730025857686996,-3547.322509765625,304.1659240722656,0.8483371734619141,0.2510665655136108,0.2278091013431549,293.1804504394531,297.1499938964844,293.1499938964844,0.156981348991394,-3457.39599609375,304.1622619628906,0.8280209898948669,0.2323381304740905,0.2220968753099441,293.1073608398437,297.1499938964844,293.1499938964844,0.2827756702899933,-4078.416015625,304.154541015625,0.9737575650215148,0.3739731311798095,0.2621481418609619,293.0472106933594,297.1499938964844,293.1499938964844,0.3238789439201355,-6117.6748046875,304.2233581542969,0.9990000128746032,0.4855783879756927,0.3911292552947998,293.0943908691406,297.1499938964844,293.1499938964844,0.0333659946918487,-5584.30322265625,304.15069580078125,0.5749170184135437,0.0781440883874893,0.3590486347675323,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419421017169952,0.9556743502616882,0.9556743502616882,1.0,1.0,-1.7550504207611084,0.7785493731498718,0.9765009880065918,0.3777001798152923,0.0,0.0,0.5628697276115417,61.35724639892578,61.0,25.563377380371094,-14397.654296875,490.0743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333679199219,307.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18367.0625,18000.0,0.0,0.0,0.351275235414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762283205986023,0.5762344598770142,-6.170007054606685e-06,0.0,0.0003564996877685,0.0,0.0,39.17743682861328,0.0,0.0,0.0,0.3974387347698211,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730025857686996,-3547.322509765625,304.1659240722656,0.8483371734619141,0.2510665655136108,0.2278091013431549,293.1804504394531,297.1499938964844,293.1499938964844,0.156981348991394,-3457.39599609375,304.1622619628906,0.8280209898948669,0.2323381304740905,0.2220968753099441,293.1073608398437,297.1499938964844,293.1499938964844,0.2827756702899933,-4078.416015625,304.154541015625,0.9737575650215148,0.3739731311798095,0.2621481418609619,293.0472106933594,297.1499938964844,293.1499938964844,0.3238789439201355,-6117.6748046875,304.2233581542969,0.9990000128746032,0.4855783879756927,0.3911292552947998,293.0943908691406,297.1499938964844,293.1499938964844,0.0333659946918487,-5584.30322265625,304.15069580078125,0.5749170184135437,0.0781440883874893,0.3590486347675323,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419421017169952,0.9556743502616882,0.9556743502616882,1.0,1.0,-1.7550504207611084,0.7785493731498718,0.9765009880065918,0.3777001798152923,0.0,0.0,0.5628697276115417,61.35724639892578,61.0,25.563377380371094,-14397.654296875,490.0743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333679199219,307.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18367.0625,18000.0,0.0,0.0,0.351275235414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762283205986023,0.5762344598770142,-6.170007054606685e-06,0.0,0.0003564996877685,0.0,0.0,39.17743682861328,0.0,0.0,0.0,0.3974387347698211,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701889336109161,-3501.668701171875,304.165283203125,0.8434314727783203,0.2473656833171844,0.2245577126741409,293.1924743652344,297.1499938964844,293.1499938964844,0.1546433568000793,-3416.543701171875,304.1620483398437,0.8236207365989685,0.2291259467601776,0.2191533893346786,293.116455078125,297.1499938964844,293.1499938964844,0.2825669050216675,-4076.57958984375,304.1533203125,0.972017765045166,0.3732104897499084,0.2616689503192901,293.0126953125,297.1499938964844,293.1499938964844,0.3244135677814483,-6137.0849609375,304.1970520019531,0.9990000128746032,0.4952474236488342,0.3926190137863159,293.10223388671875,297.1499938964844,293.1499938964844,0.0333348512649536,-5583.005859375,304.1505126953125,0.5736426711082458,0.0779638811945915,0.3584424257278442,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419072031974792,0.9547565579414368,0.9547565579414368,1.0,1.0,-1.748077392578125,0.7752613425254822,0.9728160500526428,0.3755716979503631,0.0,0.0,0.5460997819900513,61.508113861083984,79.0,-19.86975860595703,-14167.3251953125,486.1558227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1608581542969,307.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18291.7890625,18000.0,0.0,0.0,0.343801200389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402769446372986,0.5402828454971313,-5.90951276535634e-06,0.0,0.0003489145019557,0.0,0.0,34.66957473754883,0.0,0.0,0.0,0.3844048678874969,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701889336109161,-3501.668701171875,304.165283203125,0.8434314727783203,0.2473656833171844,0.2245577126741409,293.1924743652344,297.1499938964844,293.1499938964844,0.1546433568000793,-3416.543701171875,304.1620483398437,0.8236207365989685,0.2291259467601776,0.2191533893346786,293.116455078125,297.1499938964844,293.1499938964844,0.2825669050216675,-4076.57958984375,304.1533203125,0.972017765045166,0.3732104897499084,0.2616689503192901,293.0126953125,297.1499938964844,293.1499938964844,0.3244135677814483,-6137.0849609375,304.1970520019531,0.9990000128746032,0.4952474236488342,0.3926190137863159,293.10223388671875,297.1499938964844,293.1499938964844,0.0333348512649536,-5583.005859375,304.1505126953125,0.5736426711082458,0.0779638811945915,0.3584424257278442,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419072031974792,0.9547565579414368,0.9547565579414368,1.0,1.0,-1.748077392578125,0.7752613425254822,0.9728160500526428,0.3755716979503631,0.0,0.0,0.5460997819900513,61.508113861083984,79.0,-19.86975860595703,-14167.3251953125,486.1558227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1608581542969,307.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18291.7890625,18000.0,0.0,0.0,0.343801200389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402769446372986,0.5402828454971313,-5.90951276535634e-06,0.0,0.0003489145019557,0.0,0.0,34.66957473754883,0.0,0.0,0.0,0.3844048678874969,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689496040344238,-3481.76904296875,304.1647644042969,0.8363333940505981,0.2454452067613601,0.2229200005531311,293.19842529296875,297.1499938964844,293.1499938964844,0.1535986065864563,-3398.50439453125,304.1617736816406,0.8168191909790039,0.2274194508790969,0.2176392376422882,293.12091064453125,297.1499938964844,293.1499938964844,0.2827494442462921,-4079.156982421875,304.1523742675781,0.9655089378356934,0.3727582991123199,0.2614183127880096,293.01031494140625,297.1499938964844,293.1499938964844,0.3318705260753631,-6257.576171875,304.1748962402344,0.9990000128746032,0.4974659085273742,0.4003542065620422,293.1061096191406,297.1499938964844,293.1499938964844,0.0333774648606777,-5588.01171875,304.1503295898437,0.568935215473175,0.0778072327375412,0.358172208070755,291.2593688964844,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2562561035156,1.0,0.3444612026214599,0.954297661781311,0.954297661781311,1.0,1.0,-1.752949357032776,0.7775853872299194,0.9753640294075012,0.3767699301242828,0.0,0.0,0.5409164428710938,63.25066375732422,79.0,-38.891639709472656,-14124.1611328125,494.4113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35028076171875,307.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18226.37109375,18000.0,0.0,0.0,0.3396908938884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.527984619140625,0.5279904007911682,-5.815318672830472e-06,0.0,0.0003447430790401,0.0,0.0,33.17810821533203,0.0,0.0,0.0,0.3799170851707458,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.167733684182167,-3462.2470703125,304.1642761230469,0.8271012902259827,0.2434771656990051,0.2212723195552826,293.204345703125,297.1499938964844,293.1499938964844,0.1525589674711227,-3380.55712890625,304.1614990234375,0.807490885257721,0.2256488353013992,0.2160975933074951,293.1253356933594,297.1499938964844,293.1499938964844,0.2829860150814056,-4082.358154296875,304.1515197753906,0.95575612783432,0.3722624480724334,0.2611614763736725,293.01885986328125,297.1499938964844,293.1499938964844,0.3431788086891174,-6436.0380859375,304.1498107910156,0.9990000128746032,0.4975658655166626,0.4118197858333587,293.1101379394531,297.1499938964844,293.1499938964844,0.0334056429564952,-5591.94580078125,304.15020751953125,0.5621151328086853,0.0775724276900291,0.3577702045440674,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.23248291015625,1.0,0.3484379053115845,0.9538220763206482,0.9538220763206482,1.0,1.0,-1.762090802192688,0.7819404602050781,0.9801502823829652,0.3791113793849945,0.0,0.0,0.5375392436981201,65.93695068359375,97.0,-52.00689315795898,-14119.9169921875,508.2662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.509033203125,308.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.97265625,18000.0,0.0,0.0,0.3355378210544586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193285346031189,0.5193342566490173,-5.746509032178437e-06,0.0,0.0003405282332096,0.0,0.0,32.13922119140625,0.0,0.0,0.0,0.3767282664775848,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653157174587249,-3423.355712890625,304.16357421875,0.8034858107566833,0.2393855601549148,0.2179286330938339,293.2159729003906,297.1499938964844,293.1499938964844,0.1504507809877395,-3344.10107421875,304.16119384765625,0.783106803894043,0.2219111323356628,0.2129219323396682,293.1339416503906,297.1499938964844,293.1499938964844,0.2835536003112793,-4089.8115234375,304.15008544921875,0.9284202456474304,0.3711429238319397,0.2606255412101745,293.0683288574219,297.1499938964844,293.1499938964844,0.3755222856998443,-6934.26513671875,304.0959167480469,0.9990000128746032,0.4909496903419494,0.4437756836414337,293.118896484375,297.1499938964844,293.1499938964844,0.03333081305027,-5589.0927734375,304.1502685546875,0.5439323782920837,0.076806753873825,0.3561612963676452,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.180908203125,1.0,0.3598569929599762,0.9528709053993224,0.9528709053993224,1.0,1.0,-1.7900502681732178,0.7952671647071838,0.9947830438613892,0.386389821767807,0.0,0.0,0.5363643765449524,73.85958862304688,100.0,-66.4213638305664,-14208.462890625,550.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073974609375,308.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.380859375,18000.0,0.0,0.0,0.327664852142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122111439704895,0.5122168064117432,-5.676152795786038e-06,0.0,0.0003325381549075,0.0,0.0,31.235485076904297,0.0,0.0,0.0,0.3739427328109741,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653157174587249,-3423.355712890625,304.16357421875,0.8034858107566833,0.2393855601549148,0.2179286330938339,293.2159729003906,297.1499938964844,293.1499938964844,0.1504507809877395,-3344.10107421875,304.16119384765625,0.783106803894043,0.2219111323356628,0.2129219323396682,293.1339416503906,297.1499938964844,293.1499938964844,0.2835536003112793,-4089.8115234375,304.15008544921875,0.9284202456474304,0.3711429238319397,0.2606255412101745,293.0683288574219,297.1499938964844,293.1499938964844,0.3755222856998443,-6934.26513671875,304.0959167480469,0.9990000128746032,0.4909496903419494,0.4437756836414337,293.118896484375,297.1499938964844,293.1499938964844,0.03333081305027,-5589.0927734375,304.1502685546875,0.5439323782920837,0.076806753873825,0.3561612963676452,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.180908203125,1.0,0.3598569929599762,0.9528709053993224,0.9528709053993224,1.0,1.0,-1.7900502681732178,0.7952671647071838,0.9947830438613892,0.386389821767807,0.0,0.0,0.5363643765449524,73.85958862304688,100.0,-66.4213638305664,-14208.462890625,550.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073974609375,308.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.380859375,18000.0,0.0,0.0,0.327664852142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122111439704895,0.5122168064117432,-5.676152795786038e-06,0.0,0.0003325381549075,0.0,0.0,31.235485076904297,0.0,0.0,0.0,0.3739427328109741,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624374538660049,-3376.014892578125,304.16387939453125,0.7781491875648499,0.2351891696453094,0.2145107239484787,293.2269287109375,297.1499938964844,293.1499938964844,0.1478726267814636,-3298.47802734375,304.16180419921875,0.7589167952537537,0.218016505241394,0.2096174955368042,293.14178466796875,297.1499938964844,293.1499938964844,0.2834337949752807,-4088.63818359375,304.1503601074219,0.9011014103889464,0.3699576556682586,0.2600612342357635,293.14141845703125,297.1499938964844,293.1499938964844,0.3904804289340973,-7148.0087890625,304.0922241210937,0.9874898791313172,0.4781743884086609,0.4564167261123657,293.1278076171875,297.1499938964844,293.1499938964844,0.0329226106405258,-5556.4482421875,304.15087890625,0.5252514481544495,0.0757896155118942,0.3534075021743774,291.1577453613281,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.1596984863281,1.0,0.3683997094631195,0.9519197344779968,0.9519197344779968,1.0,1.0,-1.7937723398208618,0.7969211935997009,0.9968512058258056,0.3876326382160187,0.0,0.0,0.5379178524017334,82.80644989013672,103.0,-24.86038398742676,-14250.8369140625,580.2131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.947265625,18000.0,0.0,0.0,0.3210580050945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514950692653656,0.5149563550949097,-5.678743946191389e-06,0.0,0.0003258330689277,0.0,0.0,31.4672794342041,0.0,0.0,0.0,0.374611884355545,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624374538660049,-3376.014892578125,304.16387939453125,0.7781491875648499,0.2351891696453094,0.2145107239484787,293.2269287109375,297.1499938964844,293.1499938964844,0.1478726267814636,-3298.47802734375,304.16180419921875,0.7589167952537537,0.218016505241394,0.2096174955368042,293.14178466796875,297.1499938964844,293.1499938964844,0.2834337949752807,-4088.63818359375,304.1503601074219,0.9011014103889464,0.3699576556682586,0.2600612342357635,293.14141845703125,297.1499938964844,293.1499938964844,0.3904804289340973,-7148.0087890625,304.0922241210937,0.9874898791313172,0.4781743884086609,0.4564167261123657,293.1278076171875,297.1499938964844,293.1499938964844,0.0329226106405258,-5556.4482421875,304.15087890625,0.5252514481544495,0.0757896155118942,0.3534075021743774,291.1577453613281,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.1596984863281,1.0,0.3683997094631195,0.9519197344779968,0.9519197344779968,1.0,1.0,-1.7937723398208618,0.7969211935997009,0.9968512058258056,0.3876326382160187,0.0,0.0,0.5379178524017334,82.80644989013672,103.0,-24.86038398742676,-14250.8369140625,580.2131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.947265625,18000.0,0.0,0.0,0.3210580050945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514950692653656,0.5149563550949097,-5.678743946191389e-06,0.0,0.0003258330689277,0.0,0.0,31.4672794342041,0.0,0.0,0.0,0.374611884355545,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588011234998703,-3314.849853515625,304.165283203125,0.7558372020721436,0.2308314591646194,0.2110079228878021,293.2375793457031,297.1499938964844,293.1499938964844,0.1445612609386444,-3238.5361328125,304.1633605957031,0.7380819916725159,0.2139097303152084,0.2061805576086044,293.14947509765625,297.1499938964844,293.1499938964844,0.282022088766098,-4071.681884765625,304.15252685546875,0.8788093328475952,0.3686070442199707,0.2594394981861114,293.1785583496094,297.1499938964844,293.1499938964844,0.3824998736381531,-7021.26953125,304.1239318847656,0.9605680108070374,0.4707949757575989,0.4483582973480224,293.13604736328125,297.1499938964844,293.1499938964844,0.0322453193366527,-5497.7734375,304.1517028808594,0.5093212127685547,0.0746824666857719,0.3503277897834778,291.18341064453125,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.18365478515625,1.0,0.3738143146038055,0.9505233764648438,0.9505233764648438,1.0,1.0,-1.770753264427185,0.7859099507331848,0.9848433136940002,0.3813645541667938,0.0,0.0,0.5313019752502441,91.6318588256836,106.0,8.866706848144531,-14030.86328125,591.2960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68878173828125,308.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.318359375,18000.0,0.0,0.0,0.3152672052383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506699800491333,0.5067054629325867,-5.647802936437074e-06,0.0,0.0003199561324436,0.0,0.0,30.665817260742188,0.0,0.0,0.0,0.3720085024833679,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588011234998703,-3314.849853515625,304.165283203125,0.7558372020721436,0.2308314591646194,0.2110079228878021,293.2375793457031,297.1499938964844,293.1499938964844,0.1445612609386444,-3238.5361328125,304.1633605957031,0.7380819916725159,0.2139097303152084,0.2061805576086044,293.14947509765625,297.1499938964844,293.1499938964844,0.282022088766098,-4071.681884765625,304.15252685546875,0.8788093328475952,0.3686070442199707,0.2594394981861114,293.1785583496094,297.1499938964844,293.1499938964844,0.3824998736381531,-7021.26953125,304.1239318847656,0.9605680108070374,0.4707949757575989,0.4483582973480224,293.13604736328125,297.1499938964844,293.1499938964844,0.0322453193366527,-5497.7734375,304.1517028808594,0.5093212127685547,0.0746824666857719,0.3503277897834778,291.18341064453125,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.18365478515625,1.0,0.3738143146038055,0.9505233764648438,0.9505233764648438,1.0,1.0,-1.770753264427185,0.7859099507331848,0.9848433136940002,0.3813645541667938,0.0,0.0,0.5313019752502441,91.6318588256836,106.0,8.866706848144531,-14030.86328125,591.2960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68878173828125,308.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.318359375,18000.0,0.0,0.0,0.3152672052383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506699800491333,0.5067054629325867,-5.647802936437074e-06,0.0,0.0003199561324436,0.0,0.0,30.665817260742188,0.0,0.0,0.0,0.3720085024833679,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552556604146957,-3255.35107421875,304.1661071777344,0.7403641939163208,0.2263696789741516,0.2072880268096923,293.2479248046875,297.1499938964844,293.1499938964844,0.1412407457828521,-3178.57080078125,304.1644287109375,0.7232864499092102,0.2095919996500015,0.2024246007204055,293.15692138671875,297.1499938964844,293.1499938964844,0.2808237075805664,-4057.63916015625,304.1536865234375,0.8640722632408142,0.3671067953109741,0.2586221396923065,293.1950988769531,297.1499938964844,293.1499938964844,0.3788584470748901,-6961.8642578125,304.138427734375,0.9409489631652832,0.4666975736618042,0.4442456364631653,293.1435546875,297.1499938964844,293.1499938964844,0.0315017625689506,-5434.5068359375,304.1523742675781,0.4985851049423218,0.0735081881284713,0.3464132845401764,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.377550333738327,0.9491270184516908,0.9491270184516908,1.0,1.0,-1.751156210899353,0.7765360474586487,0.9746202230453492,0.3760319054126739,0.0,0.0,0.5258692502975464,98.19810485839844,109.0,8.061388969421387,-13807.4736328125,597.4586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,308.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.751953125,18000.0,0.0,0.0,0.3097300231456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497291624546051,0.4972972273826599,-5.5921354942256585e-06,0.0,0.000314336590236,0.0,0.0,29.67485809326172,0.0,0.0,0.0,0.3688313364982605,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552556604146957,-3255.35107421875,304.1661071777344,0.7403641939163208,0.2263696789741516,0.2072880268096923,293.2479248046875,297.1499938964844,293.1499938964844,0.1412407457828521,-3178.57080078125,304.1644287109375,0.7232864499092102,0.2095919996500015,0.2024246007204055,293.15692138671875,297.1499938964844,293.1499938964844,0.2808237075805664,-4057.63916015625,304.1536865234375,0.8640722632408142,0.3671067953109741,0.2586221396923065,293.1950988769531,297.1499938964844,293.1499938964844,0.3788584470748901,-6961.8642578125,304.138427734375,0.9409489631652832,0.4666975736618042,0.4442456364631653,293.1435546875,297.1499938964844,293.1499938964844,0.0315017625689506,-5434.5068359375,304.1523742675781,0.4985851049423218,0.0735081881284713,0.3464132845401764,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.377550333738327,0.9491270184516908,0.9491270184516908,1.0,1.0,-1.751156210899353,0.7765360474586487,0.9746202230453492,0.3760319054126739,0.0,0.0,0.5258692502975464,98.19810485839844,109.0,8.061388969421387,-13807.4736328125,597.4586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,308.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.751953125,18000.0,0.0,0.0,0.3097300231456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497291624546051,0.4972972273826599,-5.5921354942256585e-06,0.0,0.000314336590236,0.0,0.0,29.67485809326172,0.0,0.0,0.0,0.3688313364982605,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.153470441699028,-3225.319580078125,304.1664123535156,0.7339842915534973,0.224126398563385,0.2053927779197693,293.2528686523437,297.1499938964844,293.1499938964844,0.1395336985588073,-3147.663818359375,304.1649169921875,0.7168251872062683,0.2073806524276733,0.2004704773426056,293.16046142578125,297.1499938964844,293.1499938964844,0.2801936268806457,-4050.30224609375,304.1541442871094,0.8582578897476196,0.3663249611854553,0.2581728100776672,293.2002868652344,297.1499938964844,293.1499938964844,0.3775079548358917,-6940.23193359375,304.1429748535156,0.9329864978790284,0.4651033580303192,0.4427596926689148,293.1470031738281,297.1499938964844,293.1499938964844,0.0311103090643882,-5401.11669921875,304.15264892578125,0.4942085146903991,0.0729153677821159,0.3443146347999573,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1899719238281,1.0,0.3789811432361603,0.9484288692474364,0.9484288692474364,1.0,1.0,-1.7416906356811523,0.7720110416412354,0.9696796536445618,0.373457670211792,0.0,0.0,0.5230486989021301,100.95710754394533,109.0,5.820405960083008,-13694.1630859375,599.1370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6095886230469,307.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.375,18000.0,0.0,0.0,0.3070597052574157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923985600471496,0.4924041032791137,-5.563513695960864e-06,0.0,0.0003116265579592,0.0,0.0,29.168502807617188,0.0,0.0,0.0,0.3671859800815582,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516867578029632,-3195.262939453125,304.16668701171875,0.7281429767608643,0.2218783795833587,0.2034831196069717,293.25762939453125,297.1499938964844,293.1499938964844,0.1378075182437896,-3116.35302734375,304.16534423828125,0.7105560302734375,0.2051407694816589,0.1984780430793762,293.1638488769531,297.1499938964844,293.1499938964844,0.2795559167861938,-4042.902587890625,304.154541015625,0.8531202673912048,0.3655258417129516,0.2577037811279297,293.2045288085937,297.1499938964844,293.1499938964844,0.3762870132923126,-6920.9580078125,304.1464538574219,0.9258988499641418,0.4636352360248565,0.4414304792881012,293.15020751953125,297.1499938964844,293.1499938964844,0.0307134594768285,-5367.19091796875,304.15289306640625,0.4902116358280182,0.072320245206356,0.3421598970890045,291.19049072265625,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904602050781,1.0,0.3802000284194946,0.9479861855506896,0.9479861855506896,1.0,1.0,-1.7322591543197632,0.7675148248672485,0.96474426984787,0.3709036707878113,0.0,0.0,0.5202926397323608,103.47513580322266,112.0,3.843565225601196,-13582.4736328125,600.0923461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5818176269531,307.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.30078125,18000.0,0.0,0.0,0.3044464588165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876206219196319,0.487626165151596,-5.535284344659885e-06,0.0,0.000308974442305,0.0,0.0,28.67775154113769,0.0,0.0,0.0,0.3655776679515838,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481056362390518,-3134.712890625,304.1670837402344,0.7173733115196228,0.2173702716827392,0.1996316164731979,293.26666259765625,297.1499938964844,293.1499938964844,0.1342853754758834,-3052.23291015625,304.1661071777344,0.6983373165130615,0.2005810588598251,0.1943934857845306,293.1702575683594,297.1499938964844,293.1499938964844,0.2782154083251953,-4027.377685546875,304.1552734375,0.8442936539649963,0.3638764023780823,0.2567138969898224,293.2113342285156,297.1499938964844,293.1499938964844,0.3739539682865143,-6884.8798828125,304.1514587402344,0.9138057827949524,0.4608721733093261,0.4389841258525848,293.1560974121094,297.1499938964844,293.1499938964844,0.0299047529697418,-5297.1943359375,304.1532592773437,0.4828239679336548,0.0711193159222602,0.3377070724964142,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821434080600738,0.9471007585525512,0.9471007585525512,1.0,1.0,-1.7132583856582642,0.7584667205810547,0.9547916650772096,0.365762859582901,0.0,0.0,0.5147516131401062,107.96971130371094,100.0,1.7852880954742432,-13361.1767578125,600.2439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.17578125,18000.0,0.0,0.0,0.2993854582309723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782328903675079,0.4782383739948272,-5.480744675878668e-06,0.0,0.0003038381692022,0.0,0.0,27.7316951751709,0.0,0.0,0.0,0.3624351322650909,4.0,0.0,1.0
