time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481056362390518,-3134.712890625,304.1670837402344,0.7173733115196228,0.2173702716827392,0.1996316164731979,293.26666259765625,297.1499938964844,293.1499938964844,0.1342853754758834,-3052.23291015625,304.1661071777344,0.6983373165130615,0.2005810588598251,0.1943934857845306,293.1702575683594,297.1499938964844,293.1499938964844,0.2782154083251953,-4027.377685546875,304.1552734375,0.8442936539649963,0.3638764023780823,0.2567138969898224,293.2113342285156,297.1499938964844,293.1499938964844,0.3739539682865143,-6884.8798828125,304.1514587402344,0.9138057827949524,0.4608721733093261,0.4389841258525848,293.1560974121094,297.1499938964844,293.1499938964844,0.0299047529697418,-5297.1943359375,304.1532592773437,0.4828239679336548,0.0711193159222602,0.3377070724964142,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821434080600738,0.9471007585525512,0.9471007585525512,1.0,1.0,-1.7132583856582642,0.7584667205810547,0.9547916650772096,0.365762859582901,0.0,0.0,0.5147516131401062,107.96971130371094,100.0,1.7852880954742432,-13361.1767578125,600.2439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.17578125,18000.0,0.0,0.0,0.2993854582309723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782328903675079,0.4782383739948272,-5.480744675878668e-06,0.0,0.0003038381692022,0.0,0.0,27.7316951751709,0.0,0.0,0.0,0.3624351322650909,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443497240543365,-3070.811279296875,304.16766357421875,0.7132856845855713,0.2128945887088775,0.1955874413251876,293.27490234375,297.1499938964844,293.1499938964844,0.1305192559957504,-2983.224853515625,304.1670227050781,0.6934282779693604,0.1959570348262787,0.190017968416214,293.1759948730469,297.1499938964844,293.1499938964844,0.2765878438949585,-4008.46337890625,304.1562194824219,0.8438417911529541,0.3621957302093506,0.2555336654186249,293.2167663574219,297.1499938964844,293.1499938964844,0.3713856339454651,-6845.923828125,304.1552429199219,0.9128180742263794,0.4582149684429168,0.4364498257637024,293.16119384765625,297.1499938964844,293.1499938964844,0.0286869592964649,-5219.5791015625,304.1542358398437,0.480352371931076,0.06993268430233,0.332245409488678,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785126209259033,0.9462153315544128,0.9462153315544128,1.0,1.0,-1.6921331882476809,0.7484197616577148,0.9437134265899658,0.3600722849369049,0.0,0.0,0.5088668465614319,107.00548553466795,88.0,3.332343339920044,-13132.689453125,583.1464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.67578125,18000.0,0.0,0.0,0.2945045828819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686856865882873,0.4686911106109619,-5.427373253041878e-06,0.0,0.0002988847263623,0.0,0.0,26.797409057617188,0.0,0.0,0.0,0.3592782020568847,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443497240543365,-3070.811279296875,304.16766357421875,0.7132856845855713,0.2128945887088775,0.1955874413251876,293.27490234375,297.1499938964844,293.1499938964844,0.1305192559957504,-2983.224853515625,304.1670227050781,0.6934282779693604,0.1959570348262787,0.190017968416214,293.1759948730469,297.1499938964844,293.1499938964844,0.2765878438949585,-4008.46337890625,304.1562194824219,0.8438417911529541,0.3621957302093506,0.2555336654186249,293.2167663574219,297.1499938964844,293.1499938964844,0.3713856339454651,-6845.923828125,304.1552429199219,0.9128180742263794,0.4582149684429168,0.4364498257637024,293.16119384765625,297.1499938964844,293.1499938964844,0.0286869592964649,-5219.5791015625,304.1542358398437,0.480352371931076,0.06993268430233,0.332245409488678,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785126209259033,0.9462153315544128,0.9462153315544128,1.0,1.0,-1.6921331882476809,0.7484197616577148,0.9437134265899658,0.3600722849369049,0.0,0.0,0.5088668465614319,107.00548553466795,88.0,3.332343339920044,-13132.689453125,583.1464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.67578125,18000.0,0.0,0.0,0.2945045828819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686856865882873,0.4686911106109619,-5.427373253041878e-06,0.0,0.0002988847263623,0.0,0.0,26.797409057617188,0.0,0.0,0.0,0.3592782020568847,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405343115329742,-3005.538330078125,304.1681213378906,0.7142456769943237,0.2085026800632476,0.1914698630571365,293.2821655273437,297.1499938964844,293.1499938964844,0.1266167908906936,-2911.28125,304.1678466796875,0.6937050223350525,0.1913167685270309,0.1854689419269561,293.1809997558594,297.1499938964844,293.1499938964844,0.2747870981693268,-3987.543701171875,304.1571655273437,0.8493318557739258,0.3605225682258606,0.2542441487312317,293.2212219238281,297.1499938964844,293.1499938964844,0.368631362915039,-6804.6591796875,304.1580505371094,0.919582188129425,0.4556200206279754,0.4338310360908508,293.1653747558594,297.1499938964844,293.1499938964844,0.0277065765112638,-5116.27978515625,304.1543884277344,0.4816986322402954,0.0687992647290229,0.3262821137905121,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714859187602997,0.9453771710395812,0.9453771710395812,1.0,1.0,-1.669875979423523,0.737857460975647,0.9320184588432312,0.3540746867656708,0.0,0.0,0.5024464130401611,102.19400787353516,76.0,4.047826766967773,-12895.619140625,554.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.03125,18000.0,0.0,0.0,0.2897143363952636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583851993083954,0.4583905637264251,-5.371847237256588e-06,0.0,0.0002940232225228,0.0,0.0,25.81874656677246,0.0,0.0,0.0,0.3559238016605377,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405343115329742,-3005.538330078125,304.1681213378906,0.7142456769943237,0.2085026800632476,0.1914698630571365,293.2821655273437,297.1499938964844,293.1499938964844,0.1266167908906936,-2911.28125,304.1678466796875,0.6937050223350525,0.1913167685270309,0.1854689419269561,293.1809997558594,297.1499938964844,293.1499938964844,0.2747870981693268,-3987.543701171875,304.1571655273437,0.8493318557739258,0.3605225682258606,0.2542441487312317,293.2212219238281,297.1499938964844,293.1499938964844,0.368631362915039,-6804.6591796875,304.1580505371094,0.919582188129425,0.4556200206279754,0.4338310360908508,293.1653747558594,297.1499938964844,293.1499938964844,0.0277065765112638,-5116.27978515625,304.1543884277344,0.4816986322402954,0.0687992647290229,0.3262821137905121,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714859187602997,0.9453771710395812,0.9453771710395812,1.0,1.0,-1.669875979423523,0.737857460975647,0.9320184588432312,0.3540746867656708,0.0,0.0,0.5024464130401611,102.19400787353516,76.0,4.047826766967773,-12895.619140625,554.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.03125,18000.0,0.0,0.0,0.2897143363952636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583851993083954,0.4583905637264251,-5.371847237256588e-06,0.0,0.0002940232225228,0.0,0.0,25.81874656677246,0.0,0.0,0.0,0.3559238016605377,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367217600345611,-2939.960693359375,304.1684265136719,0.7188399434089661,0.2041835337877273,0.1873325705528259,293.2886047363281,297.1499938964844,293.1499938964844,0.122648537158966,-2837.6728515625,304.1684875488281,0.6977354288101196,0.1866614073514938,0.1808136254549026,293.18536376953125,297.1499938964844,293.1499938964844,0.2728934288024902,-3965.568603515625,304.1579284667969,0.8594411015510559,0.358850359916687,0.2528885900974273,293.2249450683594,297.1499938964844,293.1499938964844,0.3657736778259277,-6762.1875,304.1601257324219,0.9323779940605164,0.4530602991580963,0.4311582446098327,293.1687927246094,297.1499938964844,293.1499938964844,0.0267684776335954,-5019.03369140625,304.1545104980469,0.4857843518257141,0.0677139833569526,0.3201088309288025,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621351718902588,0.9445390105247498,0.9445390105247498,1.0,1.0,-1.6470710039138794,0.7270545959472656,0.9200164079666138,0.3479335308074951,0.0,0.0,0.4956212639808655,95.03685760498048,64.0,4.24193286895752,-12656.2412109375,519.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033508300781,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849377691745758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476049840450287,0.4476102888584137,-5.314956979418639e-06,0.0,0.0002891756012104,0.0,0.0,24.82191467285156,0.0,0.0,0.0,0.3524465262889862,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367217600345611,-2939.960693359375,304.1684265136719,0.7188399434089661,0.2041835337877273,0.1873325705528259,293.2886047363281,297.1499938964844,293.1499938964844,0.122648537158966,-2837.6728515625,304.1684875488281,0.6977354288101196,0.1866614073514938,0.1808136254549026,293.18536376953125,297.1499938964844,293.1499938964844,0.2728934288024902,-3965.568603515625,304.1579284667969,0.8594411015510559,0.358850359916687,0.2528885900974273,293.2249450683594,297.1499938964844,293.1499938964844,0.3657736778259277,-6762.1875,304.1601257324219,0.9323779940605164,0.4530602991580963,0.4311582446098327,293.1687927246094,297.1499938964844,293.1499938964844,0.0267684776335954,-5019.03369140625,304.1545104980469,0.4857843518257141,0.0677139833569526,0.3201088309288025,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621351718902588,0.9445390105247498,0.9445390105247498,1.0,1.0,-1.6470710039138794,0.7270545959472656,0.9200164079666138,0.3479335308074951,0.0,0.0,0.4956212639808655,95.03685760498048,64.0,4.24193286895752,-12656.2412109375,519.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033508300781,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849377691745758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476049840450287,0.4476102888584137,-5.314956979418639e-06,0.0,0.0002891756012104,0.0,0.0,24.82191467285156,0.0,0.0,0.0,0.3524465262889862,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348237246274948,-2907.177978515625,304.16851806640625,0.7222811579704285,0.2020463198423385,0.1852631568908691,293.29156494140625,297.1499938964844,293.1499938964844,0.1206490844488143,-2800.405029296875,304.16876220703125,0.7009958624839783,0.1843251436948776,0.1784553825855255,293.1873474121094,297.1499938964844,293.1499938964844,0.2719220519065857,-3954.30322265625,304.1582336425781,0.8661642670631409,0.3580114543437958,0.2521922886371612,293.2265625,297.1499938964844,293.1499938964844,0.3643186092376709,-6740.6513671875,304.1609191894531,0.9407337307929992,0.4517880380153656,0.4298070967197418,293.1702880859375,297.1499938964844,293.1499938964844,0.0262114070355892,-4968.77734375,304.1546936035156,0.488685667514801,0.0671847239136695,0.3169781863689422,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.3568108975887298,0.944119930267334,0.944119930267334,1.0,1.0,-1.635538101196289,0.721598744392395,0.913939356803894,0.344829648733139,0.0,0.0,0.4920660257339477,90.8672103881836,64.0,4.137917518615723,-12536.0751953125,501.2099914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39385986328125,307.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.060546875,18000.0,0.0,0.0,0.2825364470481872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420498311519623,0.4420551359653473,-5.286207397148246e-06,0.0,0.0002867385919671,0.0,0.0,24.31929397583008,0.0,0.0,0.0,0.3506695032119751,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329334527254104,-2874.4365234375,304.1686096191406,0.7264404892921448,0.1999214589595794,0.183195024728775,293.2943725585937,297.1499938964844,293.1499938964844,0.1186427399516105,-2762.884033203125,304.16900634765625,0.7050473093986511,0.1819814592599868,0.1760797351598739,293.1892395019531,297.1499938964844,293.1499938964844,0.2709386050701141,-3942.901123046875,304.1585388183594,0.8740258812904358,0.3571691513061523,0.2514860033988952,293.22808837890625,297.1499938964844,293.1499938964844,0.3628518879413605,-6718.9853515625,304.1615905761719,0.9501592516899108,0.4505185484886169,0.4284483790397644,293.171630859375,297.1499938964844,293.1499938964844,0.025672260671854,-4918.939453125,304.1548156738281,0.4921369254589081,0.066661849617958,0.3138289749622345,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511465787887573,0.9437527060508728,0.9437527060508728,1.0,1.0,-1.623942732810974,0.7161204218864441,0.9078223705291748,0.3417123556137085,0.0,0.0,0.4884298741817474,86.42494201660156,52.0,3.962337255477905,-12415.9296875,481.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875427246094,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.91015625,18000.0,0.0,0.0,0.280118465423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364148080348968,0.4364200532436371,-5.257415978121571e-06,0.0,0.0002842846442945,0.0,0.0,23.816909790039062,0.0,0.0,0.0,0.3488763868808746,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291800588369369,-2809.14013671875,304.16864013671875,0.7371728420257568,0.1957035660743713,0.1790665835142135,293.2995910644531,297.1499938964844,293.1499938964844,0.1146140247583389,-2687.149169921875,304.1693725585937,0.7153912782669067,0.1772668659687042,0.171280488371849,293.1927185058594,297.1499938964844,293.1499938964844,0.2689416706562042,-3919.751220703125,304.1590270996094,0.8934940695762634,0.3554709851741791,0.2500474154949188,293.2308349609375,297.1499938964844,293.1499938964844,0.3598924577236175,-6675.359375,304.16265869140625,0.9714088439941406,0.4479831457138061,0.4257122576236725,293.17401123046875,297.1499938964844,293.1499938964844,0.024606604129076,-4818.71337890625,304.1549987792969,0.5009657144546509,0.0656296238303184,0.3074889183044433,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.338953822851181,0.9430181384086608,0.9430181384086608,1.0,1.0,-1.6006003618240356,0.7051079273223877,0.8954924941062927,0.3354418873786926,0.0,0.0,0.4809364378452301,76.9459228515625,40.0,3.5007057189941406,-12175.9814453125,442.2949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38385009765625,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752152681350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249590635299682,0.4249642491340637,-5.200093255552929e-06,0.0,0.0002793085004668,0.0,0.0,22.81858253479004,0.0,0.0,0.0,0.3452604115009308,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291800588369369,-2809.14013671875,304.16864013671875,0.7371728420257568,0.1957035660743713,0.1790665835142135,293.2995910644531,297.1499938964844,293.1499938964844,0.1146140247583389,-2687.149169921875,304.1693725585937,0.7153912782669067,0.1772668659687042,0.171280488371849,293.1927185058594,297.1499938964844,293.1499938964844,0.2689416706562042,-3919.751220703125,304.1590270996094,0.8934940695762634,0.3554709851741791,0.2500474154949188,293.2308349609375,297.1499938964844,293.1499938964844,0.3598924577236175,-6675.359375,304.16265869140625,0.9714088439941406,0.4479831457138061,0.4257122576236725,293.17401123046875,297.1499938964844,293.1499938964844,0.024606604129076,-4818.71337890625,304.1549987792969,0.5009657144546509,0.0656296238303184,0.3074889183044433,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.338953822851181,0.9430181384086608,0.9430181384086608,1.0,1.0,-1.6006003618240356,0.7051079273223877,0.8954924941062927,0.3354418873786926,0.0,0.0,0.4809364378452301,76.9459228515625,40.0,3.5007057189941406,-12175.9814453125,442.2949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38385009765625,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752152681350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249590635299682,0.4249642491340637,-5.200093255552929e-06,0.0,0.0002793085004668,0.0,0.0,22.81858253479004,0.0,0.0,0.0,0.3452604115009308,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254643499851226,-2744.1123046875,304.16864013671875,0.7521612644195557,0.1915148943662643,0.1749492436647415,293.30438232421875,297.1499938964844,293.1499938964844,0.1105677857995033,-2610.532470703125,304.169677734375,0.7285932302474976,0.1725042462348938,0.166419431567192,293.19586181640625,297.1499938964844,293.1499938964844,0.26691335439682,-3896.233642578125,304.1593933105469,0.9199861884117126,0.3537507951259613,0.2485790699720382,293.2332458496094,297.1499938964844,293.1499938964844,0.3569112122058868,-6631.4814453125,304.16339111328125,0.994144320487976,0.4454466998577118,0.422956109046936,293.1760559082031,297.1499938964844,293.1499938964844,0.0235621817409992,-4717.998046875,304.1550598144531,0.5133659243583679,0.0646077468991279,0.3011079132556915,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257925808429718,0.942283570766449,0.942283570766449,1.0,1.0,-1.5770885944366455,0.6940368413925171,0.8830518126487732,0.3291331231594085,0.0,0.0,0.473195880651474,66.9500961303711,28.0,2.946476936340332,-11936.822265625,402.2732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3903503417969,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9609375,18000.0,0.0,0.0,0.2702041566371918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133501648902893,0.4133553206920624,-5.14368048243341e-06,0.0,0.000274222868029,0.0,0.0,21.83773422241211,0.0,0.0,0.0,0.3416351079940796,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254643499851226,-2744.1123046875,304.16864013671875,0.7521612644195557,0.1915148943662643,0.1749492436647415,293.30438232421875,297.1499938964844,293.1499938964844,0.1105677857995033,-2610.532470703125,304.169677734375,0.7285932302474976,0.1725042462348938,0.166419431567192,293.19586181640625,297.1499938964844,293.1499938964844,0.26691335439682,-3896.233642578125,304.1593933105469,0.9199861884117126,0.3537507951259613,0.2485790699720382,293.2332458496094,297.1499938964844,293.1499938964844,0.3569112122058868,-6631.4814453125,304.16339111328125,0.994144320487976,0.4454466998577118,0.422956109046936,293.1760559082031,297.1499938964844,293.1499938964844,0.0235621817409992,-4717.998046875,304.1550598144531,0.5133659243583679,0.0646077468991279,0.3011079132556915,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257925808429718,0.942283570766449,0.942283570766449,1.0,1.0,-1.5770885944366455,0.6940368413925171,0.8830518126487732,0.3291331231594085,0.0,0.0,0.473195880651474,66.9500961303711,28.0,2.946476936340332,-11936.822265625,402.2732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3903503417969,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9609375,18000.0,0.0,0.0,0.2702041566371918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133501648902893,0.4133553206920624,-5.14368048243341e-06,0.0,0.000274222868029,0.0,0.0,21.83773422241211,0.0,0.0,0.0,0.3416351079940796,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216336190700531,-2676.2880859375,304.1688232421875,0.7664841413497925,0.1872953027486801,0.1709049940109253,293.3090515136719,297.1499938964844,293.1499938964844,0.1063852831721305,-2530.368896484375,304.17010498046875,0.7402448654174805,0.1676481515169143,0.1615706980228424,293.1985778808594,297.1499938964844,293.1499938964844,0.2645178735256195,-3868.0498046875,304.1603088378906,0.9470267295837402,0.3520372211933136,0.2471722364425659,293.2216491699219,297.1499938964844,293.1499938964844,0.3336670994758606,-6273.5068359375,304.1991577148437,0.9990000128746032,0.4456033408641815,0.3996559977531433,293.17755126953125,297.1499938964844,293.1499938964844,0.0225805751979351,-4619.326171875,304.1549987792969,0.5258479714393616,0.0636462643742561,0.2953011691570282,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109796047210693,0.9416372776031494,0.9416372776031494,1.0,1.0,-1.529796838760376,0.6718036532402039,0.8579932451248169,0.3167107701301574,0.0,0.0,0.4622818231582641,58.56364059448242,25.0,33.75239562988281,-11604.3408203125,355.60528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.9296875,18000.0,0.0,0.0,0.2649715542793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000081717967987,0.4000132381916046,-5.086119927000254e-06,0.0,0.0002689124376047,0.0,0.0,20.766468048095703,0.0,0.0,0.0,0.3375303149223327,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216336190700531,-2676.2880859375,304.1688232421875,0.7664841413497925,0.1872953027486801,0.1709049940109253,293.3090515136719,297.1499938964844,293.1499938964844,0.1063852831721305,-2530.368896484375,304.17010498046875,0.7402448654174805,0.1676481515169143,0.1615706980228424,293.1985778808594,297.1499938964844,293.1499938964844,0.2645178735256195,-3868.0498046875,304.1603088378906,0.9470267295837402,0.3520372211933136,0.2471722364425659,293.2216491699219,297.1499938964844,293.1499938964844,0.3336670994758606,-6273.5068359375,304.1991577148437,0.9990000128746032,0.4456033408641815,0.3996559977531433,293.17755126953125,297.1499938964844,293.1499938964844,0.0225805751979351,-4619.326171875,304.1549987792969,0.5258479714393616,0.0636462643742561,0.2953011691570282,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109796047210693,0.9416372776031494,0.9416372776031494,1.0,1.0,-1.529796838760376,0.6718036532402039,0.8579932451248169,0.3167107701301574,0.0,0.0,0.4622818231582641,58.56364059448242,25.0,33.75239562988281,-11604.3408203125,355.60528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.9296875,18000.0,0.0,0.0,0.2649715542793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000081717967987,0.4000132381916046,-5.086119927000254e-06,0.0,0.0002689124376047,0.0,0.0,20.766468048095703,0.0,0.0,0.0,0.3375303149223327,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177188530564308,-2606.418212890625,304.1690673828125,0.7781174182891846,0.1829164773225784,0.1668030023574829,293.3143005371094,297.1499938964844,293.1499938964844,0.1020883247256279,-2447.236328125,304.1705322265625,0.7491071820259094,0.1625549346208572,0.1565975993871688,293.2015380859375,297.1499938964844,293.1499938964844,0.2619574666023254,-3837.87353515625,304.1610717773437,0.9683932065963744,0.3502048552036285,0.2457641214132309,293.17645263671875,297.1499938964844,293.1499938964844,0.3064408004283905,-5855.3369140625,304.2275390625,0.9990000128746032,0.452905535697937,0.3730228841304779,293.1788330078125,297.1499938964844,293.1499938964844,0.0216870661824941,-4526.4091796875,304.1548156738281,0.5368250012397766,0.0626876428723335,0.2899967133998871,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978067696094513,0.94099098443985,0.94099098443985,1.0,1.0,-1.478864669799805,0.6480348110198975,0.8308297991752625,0.3031476140022278,0.0,0.0,0.4457030892372131,52.1291389465332,43.0,30.23761367797852,-11159.2080078125,314.7046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50018310546875,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.015625,18000.0,0.0,0.0,0.2589066326618194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775868117809295,0.3775918185710907,-4.997689302399522e-06,0.0,0.0002627573267091,0.0,0.0,19.060651779174805,0.0,0.0,0.0,0.3309342861175537,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177188530564308,-2606.418212890625,304.1690673828125,0.7781174182891846,0.1829164773225784,0.1668030023574829,293.3143005371094,297.1499938964844,293.1499938964844,0.1020883247256279,-2447.236328125,304.1705322265625,0.7491071820259094,0.1625549346208572,0.1565975993871688,293.2015380859375,297.1499938964844,293.1499938964844,0.2619574666023254,-3837.87353515625,304.1610717773437,0.9683932065963744,0.3502048552036285,0.2457641214132309,293.17645263671875,297.1499938964844,293.1499938964844,0.3064408004283905,-5855.3369140625,304.2275390625,0.9990000128746032,0.452905535697937,0.3730228841304779,293.1788330078125,297.1499938964844,293.1499938964844,0.0216870661824941,-4526.4091796875,304.1548156738281,0.5368250012397766,0.0626876428723335,0.2899967133998871,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978067696094513,0.94099098443985,0.94099098443985,1.0,1.0,-1.478864669799805,0.6480348110198975,0.8308297991752625,0.3031476140022278,0.0,0.0,0.4457030892372131,52.1291389465332,43.0,30.23761367797852,-11159.2080078125,314.7046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50018310546875,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.015625,18000.0,0.0,0.0,0.2589066326618194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775868117809295,0.3775918185710907,-4.997689302399522e-06,0.0,0.0002627573267091,0.0,0.0,19.060651779174805,0.0,0.0,0.0,0.3309342861175537,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159059926867485,-2574.08740234375,304.1688842773437,0.7785911560058594,0.1806873977184295,0.1647810339927673,293.31707763671875,297.1499938964844,293.1499938964844,0.1000442430377006,-2407.623046875,304.1705322265625,0.7486146092414856,0.1599294692277908,0.1541050225496292,293.2031555175781,297.1499938964844,293.1499938964844,0.2609366476535797,-3826.03564453125,304.1609191894531,0.9719160795211792,0.3492344319820404,0.2450760304927826,293.1505432128906,297.1499938964844,293.1499938964844,0.3006943762302398,-5770.3603515625,304.2236328125,0.9990000128746032,0.4576619565486908,0.367842435836792,293.1795349121094,297.1499938964844,293.1499938964844,0.0213156528770923,-4487.6494140625,304.1546325683594,0.5380802750587463,0.0621836334466934,0.2875966727733612,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.2949987649917602,0.9406678080558776,0.9406678080558776,1.0,1.0,-1.4635045528411863,0.6409204006195068,0.8225842118263245,0.2989467978477478,0.0,0.0,0.4378869235515594,50.82509231567383,43.0,15.920072555541992,-10976.9970703125,304.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666198730469,307.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.7890625,18000.0,0.0,0.0,0.2554768025875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666636645793915,0.3666686117649078,-4.950956736138323e-06,0.0,0.0002592764794826,0.0,0.0,18.24564743041992,0.0,0.0,0.0,0.3277087807655334,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142506003379821,-2544.716552734375,304.16845703125,0.7749380469322205,0.1784389764070511,0.1627766788005828,293.31988525390625,297.1499938964844,293.1499938964844,0.0981217250227928,-2370.454345703125,304.1702880859375,0.7443649768829346,0.157261312007904,0.1516081243753433,293.204833984375,297.1499938964844,293.1499938964844,0.2602373659610748,-3818.222900390625,304.1601867675781,0.9705410599708556,0.3482348918914795,0.2443946301937103,293.1312561035156,297.1499938964844,293.1499938964844,0.3008322417736053,-5778.00244140625,304.2098999023437,0.9990000128746032,0.4614520072937011,0.3684361577033996,293.18023681640625,297.1499938964844,293.1499938964844,0.0210039187222719,-4455.75048828125,304.15435791015625,0.5359768867492676,0.0616684667766094,0.2853311002254486,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942240238189697,0.940543532371521,0.940543532371521,1.0,1.0,-1.4552700519561768,0.6371119618415833,0.8181580305099487,0.2966991662979126,0.0,0.0,0.4320234954357147,50.79388427734375,61.0,-8.547562599182129,-10837.3037109375,300.6608581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6367492675781,307.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18134.478515625,18000.0,0.0,0.0,0.2518717646598816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572200238704681,0.3572249114513397,-4.9078867050411645e-06,0.0,0.0002556178369559,0.0,0.0,17.547548294067383,0.0,0.0,0.0,0.3249430060386657,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111137419939041,-2489.007080078125,304.16754150390625,0.7588885426521301,0.1739061623811721,0.1588297486305236,293.3254699707031,297.1499938964844,293.1499938964844,0.0943818762898445,-2298.020263671875,304.16973876953125,0.7280004024505615,0.1518265306949615,0.14661705493927,293.2081604003906,297.1499938964844,293.1499938964844,0.259146898984909,-3806.334228515625,304.1585998535156,0.956212282180786,0.3461700677871704,0.2430590242147445,293.1220703125,297.1499938964844,293.1499938964844,0.3142324090003967,-5997.64013671875,304.16717529296875,0.9990000128746032,0.463875263929367,0.3827632665634155,293.1820068359375,297.1499938964844,293.1499938964844,0.0204490851610898,-4399.15283203125,304.1538391113281,0.5245068669319153,0.060550570487976,0.2810185551643371,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.28643798828125,291.2152099609375,1.0,0.2979574501514435,0.9402949810028076,0.9402949810028076,1.0,1.0,-1.454949140548706,0.6369937062263489,0.8179554343223572,0.2964778542518616,0.0,0.0,0.4246548116207123,53.659767150878906,79.0,-42.595550537109375,-10688.11328125,307.61578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74237060546875,307.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.041015625,18000.0,0.0,0.0,0.244634211063385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451298177242279,0.3451346457004547,-4.847817308473168e-06,0.0,0.000248272641329,0.0,0.0,16.659263610839844,0.0,0.0,0.0,0.3213346898555755,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111137419939041,-2489.007080078125,304.16754150390625,0.7588885426521301,0.1739061623811721,0.1588297486305236,293.3254699707031,297.1499938964844,293.1499938964844,0.0943818762898445,-2298.020263671875,304.16973876953125,0.7280004024505615,0.1518265306949615,0.14661705493927,293.2081604003906,297.1499938964844,293.1499938964844,0.259146898984909,-3806.334228515625,304.1585998535156,0.956212282180786,0.3461700677871704,0.2430590242147445,293.1220703125,297.1499938964844,293.1499938964844,0.3142324090003967,-5997.64013671875,304.16717529296875,0.9990000128746032,0.463875263929367,0.3827632665634155,293.1820068359375,297.1499938964844,293.1499938964844,0.0204490851610898,-4399.15283203125,304.1538391113281,0.5245068669319153,0.060550570487976,0.2810185551643371,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.28643798828125,291.2152099609375,1.0,0.2979574501514435,0.9402949810028076,0.9402949810028076,1.0,1.0,-1.454949140548706,0.6369937062263489,0.8179554343223572,0.2964778542518616,0.0,0.0,0.4246548116207123,53.659767150878906,79.0,-42.595550537109375,-10688.11328125,307.61578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74237060546875,307.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.041015625,18000.0,0.0,0.0,0.244634211063385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451298177242279,0.3451346457004547,-4.847817308473168e-06,0.0,0.000248272641329,0.0,0.0,16.659263610839844,0.0,0.0,0.0,0.3213346898555755,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082513406872749,-2438.270751953125,304.1664733886719,0.7360272407531738,0.1693104654550552,0.154948279261589,293.3309936523437,297.1499938964844,293.1499938964844,0.0908148363232612,-2229.084716796875,304.16912841796875,0.7031119465827942,0.1462598145008087,0.1416257619857788,293.21148681640625,297.1499938964844,293.1499938964844,0.2586238980293274,-3801.384521484375,304.1566772460937,0.9289019107818604,0.3440199196338653,0.2417544424533844,293.1571960449219,297.1499938964844,293.1499938964844,0.3425204455852508,-6442.53076171875,304.1142578125,0.9990000128746032,0.4575544595718384,0.4110957086086273,293.184814453125,297.1499938964844,293.1499938964844,0.019896799698472,-4343.3544921875,304.1534729003906,0.5069702863693237,0.0591688230633735,0.2762892544269562,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073800504207611,0.9400464296340942,0.9400464296340942,1.0,1.0,-1.4710595607757568,0.6445053219795227,0.8265541791915894,0.3006076216697693,0.0,0.0,0.4266547858715057,59.95164108276367,82.0,-60.69120788574219,-10715.1572265625,330.7128601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613525390625,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379961907863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442125618457794,0.3442173898220062,-4.826655640499666e-06,0.0,0.0002415358758298,0.0,0.0,16.541057586669922,0.0,0.0,0.0,0.3208126723766327,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082513406872749,-2438.270751953125,304.1664733886719,0.7360272407531738,0.1693104654550552,0.154948279261589,293.3309936523437,297.1499938964844,293.1499938964844,0.0908148363232612,-2229.084716796875,304.16912841796875,0.7031119465827942,0.1462598145008087,0.1416257619857788,293.21148681640625,297.1499938964844,293.1499938964844,0.2586238980293274,-3801.384521484375,304.1566772460937,0.9289019107818604,0.3440199196338653,0.2417544424533844,293.1571960449219,297.1499938964844,293.1499938964844,0.3425204455852508,-6442.53076171875,304.1142578125,0.9990000128746032,0.4575544595718384,0.4110957086086273,293.184814453125,297.1499938964844,293.1499938964844,0.019896799698472,-4343.3544921875,304.1534729003906,0.5069702863693237,0.0591688230633735,0.2762892544269562,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073800504207611,0.9400464296340942,0.9400464296340942,1.0,1.0,-1.4710595607757568,0.6445053219795227,0.8265541791915894,0.3006076216697693,0.0,0.0,0.4266547858715057,59.95164108276367,82.0,-60.69120788574219,-10715.1572265625,330.7128601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613525390625,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379961907863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442125618457794,0.3442173898220062,-4.826655640499666e-06,0.0,0.0002415358758298,0.0,0.0,16.541057586669922,0.0,0.0,0.0,0.3208126723766327,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051193997263908,-2381.716064453125,304.1662292480469,0.7131286263465881,0.1647207587957382,0.1510889381170272,293.33612060546875,297.1499938964844,293.1499938964844,0.0869520604610443,-2153.766357421875,304.1692199707031,0.6757479906082153,0.1406359225511551,0.1365969628095626,293.2145080566406,297.1499938964844,293.1499938964844,0.2574159801006317,-3787.62890625,304.156494140625,0.901198387145996,0.3418532907962799,0.2404548674821853,293.2207336425781,297.1499938964844,293.1499938964844,0.3562860190868377,-6655.54833984375,304.1064758300781,0.9892558455467224,0.4444898068904876,0.4246568083763122,293.18817138671875,297.1499938964844,293.1499938964844,0.0191619824618101,-4263.365234375,304.1535339355469,0.489803284406662,0.0576042681932449,0.2707189917564392,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147306144237518,0.9392551779747008,0.9392551779747008,1.0,1.0,-1.4672988653182983,0.6426684260368347,0.8246304392814636,0.2997666895389557,0.0,0.0,0.4302482604980469,67.25352478027344,85.0,-22.44290542602539,-10730.98828125,347.44696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.044921875,18000.0,0.0,0.0,0.2328405678272247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487812578678131,0.3487861156463623,-4.837772848986788e-06,0.0,0.0002363035746384,0.0,0.0,16.835865020751953,0.0,0.0,0.0,0.3219514787197113,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051193997263908,-2381.716064453125,304.1662292480469,0.7131286263465881,0.1647207587957382,0.1510889381170272,293.33612060546875,297.1499938964844,293.1499938964844,0.0869520604610443,-2153.766357421875,304.1692199707031,0.6757479906082153,0.1406359225511551,0.1365969628095626,293.2145080566406,297.1499938964844,293.1499938964844,0.2574159801006317,-3787.62890625,304.156494140625,0.901198387145996,0.3418532907962799,0.2404548674821853,293.2207336425781,297.1499938964844,293.1499938964844,0.3562860190868377,-6655.54833984375,304.1064758300781,0.9892558455467224,0.4444898068904876,0.4246568083763122,293.18817138671875,297.1499938964844,293.1499938964844,0.0191619824618101,-4263.365234375,304.1535339355469,0.489803284406662,0.0576042681932449,0.2707189917564392,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147306144237518,0.9392551779747008,0.9392551779747008,1.0,1.0,-1.4672988653182983,0.6426684260368347,0.8246304392814636,0.2997666895389557,0.0,0.0,0.4302482604980469,67.25352478027344,85.0,-22.44290542602539,-10730.98828125,347.44696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.044921875,18000.0,0.0,0.0,0.2328405678272247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487812578678131,0.3487861156463623,-4.837772848986788e-06,0.0,0.0002363035746384,0.0,0.0,16.835865020751953,0.0,0.0,0.0,0.3219514787197113,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014852523803711,-2314.52880859375,304.1668395996094,0.6892237663269043,0.16009421646595,0.1472634524106979,293.3410339355469,297.1499938964844,293.1499938964844,0.0825979337096214,-2068.0986328125,304.1700439453125,0.6508423089981079,0.1349199265241623,0.1315515786409378,293.2175598144531,297.1499938964844,293.1499938964844,0.2548159062862396,-3756.343505859375,304.1586303710937,0.8778170347213745,0.339596688747406,0.2391513586044311,293.25274658203125,297.1499938964844,293.1499938964844,0.3481801748275757,-6516.583984375,304.1341247558594,0.961358904838562,0.4361386299133301,0.4156585931777954,293.1915588378906,297.1499938964844,293.1499938964844,0.0182921588420867,-4160.4443359375,304.15380859375,0.4723227322101593,0.0559551306068897,0.2649765908718109,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196399211883545,0.9384639263153076,0.9384639263153076,1.0,1.0,-1.4385377168655396,0.6292859315872192,0.8092517852783203,0.2921531498432159,0.0,0.0,0.4235104620456695,74.79973602294922,88.0,21.264732360839844,-10513.1650390625,352.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,307.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.91015625,18000.0,0.0,0.0,0.2288069874048233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343776136636734,0.3437809646129608,-4.834217634197557e-06,0.0,0.0002322100044693,0.0,0.0,16.539897918701172,0.0,0.0,0.0,0.3207574188709259,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014852523803711,-2314.52880859375,304.1668395996094,0.6892237663269043,0.16009421646595,0.1472634524106979,293.3410339355469,297.1499938964844,293.1499938964844,0.0825979337096214,-2068.0986328125,304.1700439453125,0.6508423089981079,0.1349199265241623,0.1315515786409378,293.2175598144531,297.1499938964844,293.1499938964844,0.2548159062862396,-3756.343505859375,304.1586303710937,0.8778170347213745,0.339596688747406,0.2391513586044311,293.25274658203125,297.1499938964844,293.1499938964844,0.3481801748275757,-6516.583984375,304.1341247558594,0.961358904838562,0.4361386299133301,0.4156585931777954,293.1915588378906,297.1499938964844,293.1499938964844,0.0182921588420867,-4160.4443359375,304.15380859375,0.4723227322101593,0.0559551306068897,0.2649765908718109,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196399211883545,0.9384639263153076,0.9384639263153076,1.0,1.0,-1.4385377168655396,0.6292859315872192,0.8092517852783203,0.2921531498432159,0.0,0.0,0.4235104620456695,74.79973602294922,88.0,21.264732360839844,-10513.1650390625,352.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,307.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.91015625,18000.0,0.0,0.0,0.2288069874048233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343776136636734,0.3437809646129608,-4.834217634197557e-06,0.0,0.0002322100044693,0.0,0.0,16.539897918701172,0.0,0.0,0.0,0.3207574188709259,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998018905520439,-2283.5283203125,304.1668395996094,0.6793631315231323,0.1577727347612381,0.1453062444925308,293.343505859375,297.1499938964844,293.1499938964844,0.0804889351129531,-2027.0875244140625,304.17022705078125,0.6409170627593994,0.1320201307535171,0.1289544254541397,293.2191162109375,297.1499938964844,293.1499938964844,0.2538464069366455,-3744.962646484375,304.1588134765625,0.8689634799957275,0.3384358882904053,0.2384481728076934,293.2598571777344,297.1499938964844,293.1499938964844,0.345659852027893,-6476.23046875,304.1415405273437,0.9498069882392884,0.4334361553192138,0.4128947257995605,293.1931457519531,297.1499938964844,293.1499938964844,0.017871718853712,-4110.72021484375,304.15386962890625,0.462928295135498,0.0551124587655067,0.2618356943130493,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.321518212556839,0.9380683302879332,0.9380683302879332,1.0,1.0,-1.425136923789978,0.6230663657188416,0.8020705580711365,0.2885992228984833,0.0,0.0,0.4213062822818756,77.94033813476562,88.0,14.417206764221191,-10393.1611328125,353.2499389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417724609375,307.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.890625,18000.0,0.0,0.0,0.2268978804349899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402701616287231,0.3402749896049499,-4.82107634525164e-06,0.0,0.0002302725042682,0.0,0.0,16.301040649414062,0.0,0.0,0.0,0.3198267519474029,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980907827615737,-2251.8515625,304.1669006347656,0.6705711483955383,0.1554615497589111,0.1433416157960891,293.3458557128906,297.1499938964844,293.1499938964844,0.0783236101269722,-1985.1038818359373,304.1705017089844,0.6320775747299194,0.1291064023971557,0.1263265013694763,293.2206115722656,297.1499938964844,293.1499938964844,0.2527835965156555,-3732.406005859375,304.1591491699219,0.8613934516906738,0.3372683525085449,0.2377281188964843,293.2642822265625,297.1499938964844,293.1499938964844,0.3435014486312866,-6441.990234375,304.14697265625,0.9396291375160216,0.4311744272708893,0.4106894433498382,293.19464111328125,297.1499938964844,293.1499938964844,0.0174446087330579,-4059.005615234375,304.1539611816406,0.4535339176654815,0.0542749427258968,0.2586335241794586,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.3231152892112732,0.9378017783164978,0.9378017783164978,1.0,1.0,-1.412267565727234,0.617104709148407,0.7951627969741821,0.2851969301700592,0.0,0.0,0.4185733199119568,80.76448822021484,91.0,15.25446319580078,-10285.421875,353.91925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548583984375,307.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.005859375,18000.0,0.0,0.0,0.2250552177429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372227549552917,0.3372275829315185,-4.809391157323262e-06,0.0,0.0002284024376422,0.0,0.0,16.09404182434082,0.0,0.0,0.0,0.3189712762832641,4.0,0.0,1.0
