time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947197005152702,-2189.271240234375,304.1668701171875,0.6554063558578491,0.1508835256099701,0.1394210308790207,293.3502197265625,297.1499938964844,293.1499938964844,0.0739391669631004,-1900.8392333984373,304.17095947265625,0.6159282922744751,0.1232563406229019,0.1210141479969024,293.2233581542969,297.1499938964844,293.1499938964844,0.2506917715072632,-3707.76123046875,304.1595764160156,0.8489124178886414,0.3349228501319885,0.2362571209669113,293.2691650390625,297.1499938964844,293.1499938964844,0.3398948609828949,-6385.6923828125,304.15386962890625,0.9224963188171388,0.4272809028625488,0.4070695638656616,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181344538927,-3956.29150390625,304.1540222167969,0.4378587007522583,0.0526272058486938,0.2522014379501343,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256595134735107,0.9372687339782716,0.9372687339782716,1.0,1.0,-1.3873506784439087,0.6055828332901001,0.7817678451538086,0.2786271274089813,0.0,0.0,0.4125552475452423,85.71570587158203,79.0,8.119043350219727,-10056.0458984375,353.8690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215093523263931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298408687114715,0.329845666885376,-4.7832691052462906e-06,0.0,0.0002248038363177,0.0,0.0,15.604637145996094,0.0,0.0,0.0,0.3169866800308227,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947197005152702,-2189.271240234375,304.1668701171875,0.6554063558578491,0.1508835256099701,0.1394210308790207,293.3502197265625,297.1499938964844,293.1499938964844,0.0739391669631004,-1900.8392333984373,304.17095947265625,0.6159282922744751,0.1232563406229019,0.1210141479969024,293.2233581542969,297.1499938964844,293.1499938964844,0.2506917715072632,-3707.76123046875,304.1595764160156,0.8489124178886414,0.3349228501319885,0.2362571209669113,293.2691650390625,297.1499938964844,293.1499938964844,0.3398948609828949,-6385.6923828125,304.15386962890625,0.9224963188171388,0.4272809028625488,0.4070695638656616,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181344538927,-3956.29150390625,304.1540222167969,0.4378587007522583,0.0526272058486938,0.2522014379501343,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256595134735107,0.9372687339782716,0.9372687339782716,1.0,1.0,-1.3873506784439087,0.6055828332901001,0.7817678451538086,0.2786271274089813,0.0,0.0,0.4125552475452423,85.71570587158203,79.0,8.119043350219727,-10056.0458984375,353.8690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215093523263931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298408687114715,0.329845666885376,-4.7832691052462906e-06,0.0,0.0002248038363177,0.0,0.0,15.604637145996094,0.0,0.0,0.0,0.3169866800308227,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912792459130287,-2125.218505859375,304.1669921875,0.6486329436302185,0.1464102864265442,0.1353850662708282,293.3539733886719,297.1499938964844,293.1499938964844,0.0693414434790611,-1813.6707763671875,304.1716613769531,0.6055939793586731,0.1174206659197807,0.115496352314949,293.2256164550781,297.1499938964844,293.1499938964844,0.2484579682350158,-3681.39013671875,304.1600952148437,0.846580982208252,0.332603394985199,0.2346438765525818,293.2716369628906,297.1499938964844,293.1499938964844,0.3364621996879577,-6332.9541015625,304.15826416015625,0.9189203381538392,0.4237610399723053,0.4037044644355774,293.1990966796875,297.1499938964844,293.1499938964844,0.0157403834164142,-3842.76220703125,304.1541442871094,0.4309647977352142,0.0510435551404953,0.2450419664382934,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222637474536896,0.9367356896400452,0.9367356896400452,1.0,1.0,-1.3613123893737793,0.593570351600647,0.7677420377731323,0.2717967629432678,0.0,0.0,0.4063321650028229,85.53539276123047,67.0,7.609036922454834,-9837.451171875,341.2771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.218037262558937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225531578063965,0.3225579261779785,-4.75708566227695e-06,0.0,0.000221280104597,0.0,0.0,15.127595901489258,0.0,0.0,0.0,0.3150325119495392,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912792459130287,-2125.218505859375,304.1669921875,0.6486329436302185,0.1464102864265442,0.1353850662708282,293.3539733886719,297.1499938964844,293.1499938964844,0.0693414434790611,-1813.6707763671875,304.1716613769531,0.6055939793586731,0.1174206659197807,0.115496352314949,293.2256164550781,297.1499938964844,293.1499938964844,0.2484579682350158,-3681.39013671875,304.1600952148437,0.846580982208252,0.332603394985199,0.2346438765525818,293.2716369628906,297.1499938964844,293.1499938964844,0.3364621996879577,-6332.9541015625,304.15826416015625,0.9189203381538392,0.4237610399723053,0.4037044644355774,293.1990966796875,297.1499938964844,293.1499938964844,0.0157403834164142,-3842.76220703125,304.1541442871094,0.4309647977352142,0.0510435551404953,0.2450419664382934,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222637474536896,0.9367356896400452,0.9367356896400452,1.0,1.0,-1.3613123893737793,0.593570351600647,0.7677420377731323,0.2717967629432678,0.0,0.0,0.4063321650028229,85.53539276123047,67.0,7.609036922454834,-9837.451171875,341.2771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.218037262558937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225531578063965,0.3225579261779785,-4.75708566227695e-06,0.0,0.000221280104597,0.0,0.0,15.127595901489258,0.0,0.0,0.0,0.3150325119495392,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.087899699807167,-2062.300537109375,304.1669616699219,0.6478124260902405,0.1422410905361175,0.1314183622598648,293.35614013671875,297.1499938964844,293.1499938964844,0.0646602511405944,-1726.4091796875,304.1722106933594,0.600482702255249,0.1118091195821762,0.1099688932299614,293.2265319824219,297.1499938964844,293.1499938964844,0.2462151199579239,-3654.915283203125,304.16046142578125,0.8517577648162842,0.3304990828037262,0.2330227047204971,293.2721252441406,297.1499938964844,293.1499938964844,0.3330923020839691,-6281.732421875,304.1610717773437,0.9253140091896056,0.4205780327320099,0.400477647781372,293.199462890625,297.1499938964844,293.1499938964844,0.0149169964715838,-3733.148681640625,304.1503295898437,0.4306012392044067,0.050000000745058,0.2383809834718704,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150808811187744,0.9363835453987122,0.9363835453987122,1.0,1.0,-1.3360979557037354,0.5819843411445618,0.7541136145591736,0.2651827931404114,0.0,0.0,0.3994384109973907,81.46105194091797,55.0,5.289732933044434,-9620.3134765625,320.5331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145367711782455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144591748714447,0.3144639134407043,-4.729318789031822e-06,0.0,0.0002177275600843,0.0,0.0,14.609949111938477,0.0,0.0,0.0,0.3129195868968963,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.087899699807167,-2062.300537109375,304.1669616699219,0.6478124260902405,0.1422410905361175,0.1314183622598648,293.35614013671875,297.1499938964844,293.1499938964844,0.0646602511405944,-1726.4091796875,304.1722106933594,0.600482702255249,0.1118091195821762,0.1099688932299614,293.2265319824219,297.1499938964844,293.1499938964844,0.2462151199579239,-3654.915283203125,304.16046142578125,0.8517577648162842,0.3304990828037262,0.2330227047204971,293.2721252441406,297.1499938964844,293.1499938964844,0.3330923020839691,-6281.732421875,304.1610717773437,0.9253140091896056,0.4205780327320099,0.400477647781372,293.199462890625,297.1499938964844,293.1499938964844,0.0149169964715838,-3733.148681640625,304.1503295898437,0.4306012392044067,0.050000000745058,0.2383809834718704,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150808811187744,0.9363835453987122,0.9363835453987122,1.0,1.0,-1.3360979557037354,0.5819843411445618,0.7541136145591736,0.2651827931404114,0.0,0.0,0.3994384109973907,81.46105194091797,55.0,5.289732933044434,-9620.3134765625,320.5331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145367711782455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144591748714447,0.3144639134407043,-4.729318789031822e-06,0.0,0.0002177275600843,0.0,0.0,14.609949111938477,0.0,0.0,0.0,0.3129195868968963,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847283899784088,-2003.500244140625,304.16656494140625,0.652348518371582,0.1383773386478424,0.1276466697454452,293.3567199707031,297.1499938964844,293.1499938964844,0.0600734502077102,-1642.599365234375,304.1724548339844,0.6005164980888367,0.1064702793955802,0.1046053394675254,293.2261657714844,297.1499938964844,293.1499938964844,0.2442394644021988,-3631.750732421875,304.1602478027344,0.864018440246582,0.3286300897598266,0.2314980775117874,293.2710876464844,297.1499938964844,293.1499938964844,0.3300654590129852,-6236.2392578125,304.1623840332031,0.940696895122528,0.4176924228668213,0.3974490165710449,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972611546516,-3704.02880859375,304.1332092285156,0.4403651058673858,0.050000000745058,0.2366488873958587,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054478168487549,0.9360314011573792,0.9360314011573792,1.0,1.0,-1.3175846338272097,0.5734955668449402,0.7440890669822693,0.2603332102298736,0.0,0.0,0.3932699561119079,74.5857162475586,43.0,-3.034271240234375,-9441.12109375,297.00213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.095703125,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.404296875,18000.0,0.0,0.0,0.2109885662794113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306875079870224,0.3068797886371612,-4.70222676085541e-06,0.0,0.0002141265722457,0.0,0.0,14.129697799682615,0.0,0.0,0.0,0.3109523952007293,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847283899784088,-2003.500244140625,304.16656494140625,0.652348518371582,0.1383773386478424,0.1276466697454452,293.3567199707031,297.1499938964844,293.1499938964844,0.0600734502077102,-1642.599365234375,304.1724548339844,0.6005164980888367,0.1064702793955802,0.1046053394675254,293.2261657714844,297.1499938964844,293.1499938964844,0.2442394644021988,-3631.750732421875,304.1602478027344,0.864018440246582,0.3286300897598266,0.2314980775117874,293.2710876464844,297.1499938964844,293.1499938964844,0.3300654590129852,-6236.2392578125,304.1623840332031,0.940696895122528,0.4176924228668213,0.3974490165710449,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972611546516,-3704.02880859375,304.1332092285156,0.4403651058673858,0.050000000745058,0.2366488873958587,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054478168487549,0.9360314011573792,0.9360314011573792,1.0,1.0,-1.3175846338272097,0.5734955668449402,0.7440890669822693,0.2603332102298736,0.0,0.0,0.3932699561119079,74.5857162475586,43.0,-3.034271240234375,-9441.12109375,297.00213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.095703125,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.404296875,18000.0,0.0,0.0,0.2109885662794113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306875079870224,0.3068797886371612,-4.70222676085541e-06,0.0,0.0002141265722457,0.0,0.0,14.129697799682615,0.0,0.0,0.0,0.3109523952007293,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831861644983291,-1974.9930419921875,304.1663818359375,0.6561972498893738,0.1365122348070144,0.1258098781108856,293.3566589355469,297.1499938964844,293.1499938964844,0.0577902309596538,-1601.4866943359375,304.1725158691406,0.6019458770751953,0.1038608774542808,0.1019683554768562,293.22576904296875,297.1499938964844,293.1499938964844,0.2433046549558639,-3620.80029296875,304.1600952148437,0.8723812699317932,0.3277478218078613,0.2307615727186203,293.270263671875,297.1499938964844,293.1499938964844,0.3286178112030029,-6214.5654296875,304.16278076171875,0.950727880001068,0.4163164496421814,0.395985335111618,293.1990661621094,297.1499938964844,293.1499938964844,0.014594797976315,-3690.85888671875,304.1244812011719,0.4473975598812103,0.050000000745058,0.2359251081943512,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.2998962402344,291.1939697265625,1.0,0.2999298870563507,0.9358553290367126,0.9358553290367126,1.0,1.0,-1.308704495429993,0.5694271326065063,0.7392773032188416,0.2580187320709228,0.0,0.0,0.3905591666698456,70.58306884765625,43.0,-4.119117736816406,-9361.4443359375,284.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839538574219,306.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.037109375,18000.0,0.0,0.0,0.2092268317937851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036594688892364,0.3036641478538513,-4.69047381557175e-06,0.0,0.0002123386366292,0.0,0.0,13.927632331848145,0.0,0.0,0.0,0.3101160824298858,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816510915756225,-1946.66455078125,304.16619873046875,0.6611378192901611,0.1346789747476577,0.1239950358867645,293.35650634765625,297.1499938964844,293.1499938964844,0.0554941110312938,-1560.51513671875,304.172607421875,0.6042627692222595,0.1012769490480423,0.0993493869900703,293.2252502441406,297.1499938964844,293.1499938964844,0.2423624992370605,-3609.73046875,304.15997314453125,0.882308304309845,0.3268878757953644,0.2300358861684799,293.2693786621094,297.1499938964844,293.1499938964844,0.3271583616733551,-6192.69921875,304.1631164550781,0.9619320631027222,0.4149702489376068,0.3945437967777252,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863054156303,-3676.652587890625,304.11572265625,0.4558852612972259,0.050000000745058,0.2351536303758621,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940217554569244,0.935690701007843,0.935690701007843,1.0,1.0,-1.2998546361923218,0.5653767585754395,0.7344778776168823,0.255716323852539,0.0,0.0,0.3878245055675506,66.32518005371094,31.0,-3.63779091835022,-9283.6162109375,271.3097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726013183594,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.720703125,18000.0,0.0,0.0,0.2074837833642959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005535900592804,0.3005582690238952,-4.679671292251442e-06,0.0,0.0002105696621583,0.0,0.0,13.735260009765623,0.0,0.0,0.0,0.3093200027942657,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786110013723373,-1890.780029296875,304.1658630371094,0.6748844385147095,0.1310980170965194,0.1204244047403335,293.3558959960937,297.1499938964844,293.1499938964844,0.0508678294718265,-1479.0523681640625,304.1727905273437,0.6117522716522217,0.0961678251624107,0.0941508337855339,293.2240905761719,297.1499938964844,293.1499938964844,0.2404896318912506,-3587.675048828125,304.1597595214844,0.907605230808258,0.3252179026603699,0.2286072671413421,293.26739501953125,297.1499938964844,293.1499938964844,0.3242530524730682,-6149.17236328125,304.16357421875,0.9865419268608092,0.4123479127883911,0.3917110562324524,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595889046788,-3646.412841796875,304.0982971191406,0.475591093301773,0.050000000745058,0.233506977558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811867296695709,0.935361385345459,0.935361385345459,1.0,1.0,-1.2822363376617432,0.5573241114616394,0.7249122262001038,0.2511447072029114,0.0,0.0,0.382395476102829,57.26020812988281,25.0,-2.412468433380127,-9130.009765625,244.5428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509033203125,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040544003248214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944454252719879,0.2944501042366028,-4.659296337194974e-06,0.0,0.0002070892660412,0.0,0.0,13.36286449432373,0.0,0.0,0.0,0.3077856302261352,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786110013723373,-1890.780029296875,304.1658630371094,0.6748844385147095,0.1310980170965194,0.1204244047403335,293.3558959960937,297.1499938964844,293.1499938964844,0.0508678294718265,-1479.0523681640625,304.1727905273437,0.6117522716522217,0.0961678251624107,0.0941508337855339,293.2240905761719,297.1499938964844,293.1499938964844,0.2404896318912506,-3587.675048828125,304.1597595214844,0.907605230808258,0.3252179026603699,0.2286072671413421,293.26739501953125,297.1499938964844,293.1499938964844,0.3242530524730682,-6149.17236328125,304.16357421875,0.9865419268608092,0.4123479127883911,0.3917110562324524,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595889046788,-3646.412841796875,304.0982971191406,0.475591093301773,0.050000000745058,0.233506977558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811867296695709,0.935361385345459,0.935361385345459,1.0,1.0,-1.2822363376617432,0.5573241114616394,0.7249122262001038,0.2511447072029114,0.0,0.0,0.382395476102829,57.26020812988281,25.0,-2.412468433380127,-9130.009765625,244.5428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509033203125,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040544003248214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944454252719879,0.2944501042366028,-4.659296337194974e-06,0.0,0.0002070892660412,0.0,0.0,13.36286449432373,0.0,0.0,0.0,0.3077856302261352,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756682455539703,-1837.0067138671875,304.1654663085937,0.6877828240394592,0.1276285052299499,0.1170234829187393,293.35498046875,297.1499938964844,293.1499938964844,0.0462746284902095,-1399.37939453125,304.1728210449219,0.6172922253608704,0.0911326184868812,0.0890944153070449,293.2227783203125,297.1499938964844,293.1499938964844,0.2386631220579147,-3566.080322265625,304.1595764160156,0.9344538450241088,0.3236063420772552,0.2272744476795196,293.26202392578125,297.1499938964844,293.1499938964844,0.3134500086307525,-5980.85546875,304.17852783203125,0.9990000128746032,0.4104346930980682,0.3805938065052032,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708265826106,-3620.852783203125,304.0811767578125,0.4896679818630218,0.050000000745058,0.2322169989347458,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.269157201051712,0.935032069683075,0.935032069683075,1.0,1.0,-1.2556023597717283,0.5451512932777405,0.710451066493988,0.2443693280220031,0.0,0.0,0.3766812980175018,49.96957778930664,25.0,8.919998168945312,-8953.6826171875,219.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.919921875,18000.0,0.0,0.0,0.2006866931915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884568274021148,0.2884614765644073,-4.640106908482267e-06,0.0,0.0002036714868154,0.0,0.0,13.004332542419434,0.0,0.0,0.0,0.3063049018383026,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756682455539703,-1837.0067138671875,304.1654663085937,0.6877828240394592,0.1276285052299499,0.1170234829187393,293.35498046875,297.1499938964844,293.1499938964844,0.0462746284902095,-1399.37939453125,304.1728210449219,0.6172922253608704,0.0911326184868812,0.0890944153070449,293.2227783203125,297.1499938964844,293.1499938964844,0.2386631220579147,-3566.080322265625,304.1595764160156,0.9344538450241088,0.3236063420772552,0.2272744476795196,293.26202392578125,297.1499938964844,293.1499938964844,0.3134500086307525,-5980.85546875,304.17852783203125,0.9990000128746032,0.4104346930980682,0.3805938065052032,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708265826106,-3620.852783203125,304.0811767578125,0.4896679818630218,0.050000000745058,0.2322169989347458,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.269157201051712,0.935032069683075,0.935032069683075,1.0,1.0,-1.2556023597717283,0.5451512932777405,0.710451066493988,0.2443693280220031,0.0,0.0,0.3766812980175018,49.96957778930664,25.0,8.919998168945312,-8953.6826171875,219.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.919921875,18000.0,0.0,0.0,0.2006866931915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884568274021148,0.2884614765644073,-4.640106908482267e-06,0.0,0.0002036714868154,0.0,0.0,13.004332542419434,0.0,0.0,0.0,0.3063049018383026,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726756751537323,-1782.400390625,304.1653137207031,0.6943996548652649,0.1241964921355247,0.1137919425964355,293.3541259765625,297.1499938964844,293.1499938964844,0.0416434630751609,-1319.5814208984375,304.1729431152344,0.616951584815979,0.0861161723732948,0.0841948837041854,293.2217102050781,297.1499938964844,293.1499938964844,0.2364302277565002,-3539.148681640625,304.1600646972656,0.9520638585090636,0.3219795823097229,0.2260371297597885,293.2324523925781,297.1499938964844,293.1499938964844,0.2928704917430877,-5659.63623046875,304.2027587890625,0.9990000128746032,0.4135454893112182,0.3602696657180786,293.19879150390625,297.1499938964844,293.1499938964844,0.013907928019762,-3596.67236328125,304.064697265625,0.4987428784370422,0.050000000745058,0.2314646393060684,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592596709728241,0.9347528219223022,0.9347528219223022,1.0,1.0,-1.2190533876419067,0.5285672545433044,0.6904861330986023,0.2349705249071121,0.0,0.0,0.3652805089950561,45.40786361694336,28.0,25.51642417907715,-8690.208984375,196.9726409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036865234375,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.501953125,18000.0,0.0,0.0,0.1971093565225601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780163288116455,0.2780209481716156,-4.614126737578772e-06,0.0,0.0002000409294851,0.0,0.0,12.40845012664795,0.0,0.0,0.0,0.303882747888565,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726756751537323,-1782.400390625,304.1653137207031,0.6943996548652649,0.1241964921355247,0.1137919425964355,293.3541259765625,297.1499938964844,293.1499938964844,0.0416434630751609,-1319.5814208984375,304.1729431152344,0.616951584815979,0.0861161723732948,0.0841948837041854,293.2217102050781,297.1499938964844,293.1499938964844,0.2364302277565002,-3539.148681640625,304.1600646972656,0.9520638585090636,0.3219795823097229,0.2260371297597885,293.2324523925781,297.1499938964844,293.1499938964844,0.2928704917430877,-5659.63623046875,304.2027587890625,0.9990000128746032,0.4135454893112182,0.3602696657180786,293.19879150390625,297.1499938964844,293.1499938964844,0.013907928019762,-3596.67236328125,304.064697265625,0.4987428784370422,0.050000000745058,0.2314646393060684,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592596709728241,0.9347528219223022,0.9347528219223022,1.0,1.0,-1.2190533876419067,0.5285672545433044,0.6904861330986023,0.2349705249071121,0.0,0.0,0.3652805089950561,45.40786361694336,28.0,25.51642417907715,-8690.208984375,196.9726409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036865234375,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.501953125,18000.0,0.0,0.0,0.1971093565225601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780163288116455,0.2780209481716156,-4.614126737578772e-06,0.0,0.0002000409294851,0.0,0.0,12.40845012664795,0.0,0.0,0.0,0.303882747888565,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698790624737739,-1732.152587890625,304.16485595703125,0.696917712688446,0.1207870841026306,0.1106270775198936,293.3533935546875,297.1499938964844,293.1499938964844,0.0371768325567245,-1243.029296875,304.1727294921875,0.6126105189323425,0.0810910984873771,0.0793400257825851,293.2209167480469,297.1499938964844,293.1499938964844,0.2346964180469513,-3518.609375,304.1596069335937,0.9632302522659302,0.3203219771385193,0.224813625216484,293.193115234375,297.1499938964844,293.1499938964844,0.2790830135345459,-5446.5126953125,304.2077331542969,0.9990000128746032,0.4194283187389374,0.3467023074626922,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071421533823,-3583.255126953125,304.0480041503906,0.505341649055481,0.050000000745058,0.2309855371713638,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522739171981811,0.9344736337661744,0.9344736337661744,1.0,1.0,-1.1910938024520874,0.5159237384796143,0.6751700639724731,0.2278279066085815,0.0,0.0,0.3545733690261841,42.4446907043457,46.0,9.10941219329834,-8443.9248046875,181.89566040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930143982172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665434777736664,0.2665480673313141,-4.57980149803916e-06,0.0,0.0001958850771188,0.0,0.0,11.752969741821287,0.0,0.0,0.0,0.3012120127677917,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698790624737739,-1732.152587890625,304.16485595703125,0.696917712688446,0.1207870841026306,0.1106270775198936,293.3533935546875,297.1499938964844,293.1499938964844,0.0371768325567245,-1243.029296875,304.1727294921875,0.6126105189323425,0.0810910984873771,0.0793400257825851,293.2209167480469,297.1499938964844,293.1499938964844,0.2346964180469513,-3518.609375,304.1596069335937,0.9632302522659302,0.3203219771385193,0.224813625216484,293.193115234375,297.1499938964844,293.1499938964844,0.2790830135345459,-5446.5126953125,304.2077331542969,0.9990000128746032,0.4194283187389374,0.3467023074626922,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071421533823,-3583.255126953125,304.0480041503906,0.505341649055481,0.050000000745058,0.2309855371713638,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522739171981811,0.9344736337661744,0.9344736337661744,1.0,1.0,-1.1910938024520874,0.5159237384796143,0.6751700639724731,0.2278279066085815,0.0,0.0,0.3545733690261841,42.4446907043457,46.0,9.10941219329834,-8443.9248046875,181.89566040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930143982172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665434777736664,0.2665480673313141,-4.57980149803916e-06,0.0,0.0001958850771188,0.0,0.0,11.752969741821287,0.0,0.0,0.0,0.3012120127677917,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685567632317543,-1708.6435546875,304.16455078125,0.6933420300483704,0.1190831065177917,0.109101302921772,293.3531494140625,297.1499938964844,293.1499938964844,0.0350291244685649,-1206.003173828125,304.1724853515625,0.6058968305587769,0.0785656571388244,0.0769592672586441,293.2206420898437,297.1499938964844,293.1499938964844,0.2339828908443451,-3510.268798828125,304.1591491699219,0.9621872901916504,0.3194772899150848,0.2242332994937896,293.1762084960937,297.1499938964844,293.1499938964844,0.2788226306438446,-5446.439453125,304.1975402832031,0.9990000128746032,0.4222098886966705,0.3469011783599853,293.19873046875,297.1499938964844,293.1499938964844,0.0137891629710793,-3581.780029296875,304.0392761230469,0.5052409768104553,0.050000000745058,0.2309926897287368,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22216796875,1.0,0.2520860731601715,0.9343339800834656,0.9343339800834656,1.0,1.0,-1.1859465837478638,0.513617217540741,0.6723293662071228,0.2264585047960281,0.0,0.0,0.3498628735542297,42.40748596191406,46.0,-4.498407363891602,-8355.873046875,180.2124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.98828125,18000.0,0.0,0.0,0.1908150017261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614870071411133,0.2614915668964386,-4.564182745525613e-06,0.0,0.0001936529733939,0.0,0.0,11.467628479003906,0.0,0.0,0.0,0.3000379502773285,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673289969563484,-1687.0853271484375,304.1641540527344,0.6863927245140076,0.1173759028315544,0.1076044589281082,293.3529663085937,297.1499938964844,293.1499938964844,0.032975036650896,-1170.3599853515625,304.1721496582031,0.595772922039032,0.0760289132595062,0.0746011286973953,293.220458984375,297.1499938964844,293.1499938964844,0.233528584241867,-3505.239990234375,304.1582946777344,0.9564797282218932,0.3186220824718475,0.2236693054437637,293.167236328125,297.1499938964844,293.1499938964844,0.2834772169589996,-5524.69140625,304.1803894042969,0.9990000128746032,0.4236451685428619,0.351952850818634,293.19891357421875,297.1499938964844,293.1499938964844,0.0138035966083407,-3586.06201171875,304.03009033203125,0.5027233958244324,0.050000000745058,0.2311694025993347,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877197265625,291.2060852050781,1.0,0.2537321150302887,0.9342857599258424,0.9342857599258424,1.0,1.0,-1.1869139671325684,0.5140594244003296,0.6728545427322388,0.2266798615455627,0.0,0.0,0.3471755981445312,43.36367034912109,64.0,-26.69033432006836,-8301.7841796875,182.4457244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14044189453125,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.427734375,18000.0,0.0,0.0,0.1885910779237747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576574981212616,0.2576620578765869,-4.550543962977827e-06,0.0,0.0001913959713419,0.0,0.0,11.249223709106444,0.0,0.0,0.0,0.2991388142108917,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650226473808288,-1647.0946044921875,304.16326904296875,0.6657829284667969,0.1139547750353813,0.1046893373131752,293.352783203125,297.1499938964844,293.1499938964844,0.0290477536618709,-1101.403564453125,304.1713256835937,0.5674204230308533,0.0709254220128059,0.0699450001120567,293.2201843261719,297.1499938964844,293.1499938964844,0.2330209761857986,-3500.1962890625,304.1564025878906,0.933930516242981,0.316890686750412,0.2225902378559112,293.17926025390625,297.1499938964844,293.1499938964844,0.3042481243610382,-5859.96826171875,304.1353759765625,0.9990000128746032,0.4208608269691467,0.3732888400554657,293.199951171875,297.1499938964844,293.1499938964844,0.0138926384970545,-3605.02783203125,304.0094909667969,0.4928489923477173,0.050000000745058,0.2319433987140655,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617995738983154,0.9341893196105956,0.9341893196105956,1.0,1.0,-1.203062653541565,0.5213614702224731,0.6817011833190918,0.2307374477386474,0.0,0.0,0.3481512367725372,47.7254753112793,67.0,-55.65461349487305,-8321.048828125,196.49264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844495981931686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563178241252899,0.2563223540782928,-4.537653239822248e-06,0.0,0.0001871928834589,0.0,0.0,11.154374122619627,0.0,0.0,0.0,0.2986865937709808,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650226473808288,-1647.0946044921875,304.16326904296875,0.6657829284667969,0.1139547750353813,0.1046893373131752,293.352783203125,297.1499938964844,293.1499938964844,0.0290477536618709,-1101.403564453125,304.1713256835937,0.5674204230308533,0.0709254220128059,0.0699450001120567,293.2201843261719,297.1499938964844,293.1499938964844,0.2330209761857986,-3500.1962890625,304.1564025878906,0.933930516242981,0.316890686750412,0.2225902378559112,293.17926025390625,297.1499938964844,293.1499938964844,0.3042481243610382,-5859.96826171875,304.1353759765625,0.9990000128746032,0.4208608269691467,0.3732888400554657,293.199951171875,297.1499938964844,293.1499938964844,0.0138926384970545,-3605.02783203125,304.0094909667969,0.4928489923477173,0.050000000745058,0.2319433987140655,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617995738983154,0.9341893196105956,0.9341893196105956,1.0,1.0,-1.203062653541565,0.5213614702224731,0.6817011833190918,0.2307374477386474,0.0,0.0,0.3481512367725372,47.7254753112793,67.0,-55.65461349487305,-8321.048828125,196.49264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844495981931686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563178241252899,0.2563223540782928,-4.537653239822248e-06,0.0,0.0001871928834589,0.0,0.0,11.154374122619627,0.0,0.0,0.0,0.2986865937709808,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626350045204162,-1605.873779296875,304.162841796875,0.6473264098167419,0.1105623692274093,0.101792499423027,293.3526306152344,297.1499938964844,293.1499938964844,0.0252679884433746,-1029.815673828125,304.17047119140625,0.5390188694000244,0.0658190101385116,0.0652786046266555,293.21990966796875,297.1499938964844,293.1499938964844,0.2323307543992996,-3492.619873046875,304.15545654296875,0.9125906229019164,0.315170556306839,0.2215141206979751,293.22381591796875,297.1499938964844,293.1499938964844,0.3239591121673584,-6166.25341796875,304.10821533203125,0.9987853169441224,0.4111268520355224,0.3923466205596924,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646679162979,-3620.966064453125,303.98590087890625,0.4837746024131775,0.050000000745058,0.2327532917261123,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689887881278991,0.9340928196907043,0.9340928196907043,1.0,1.0,-1.2169039249420166,0.5275776386260986,0.6893263459205627,0.2343766987323761,0.0,0.0,0.3540030419826507,52.25324630737305,70.0,-42.73785018920898,-8408.9970703125,210.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813417226076126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611942887306213,0.2611988186836242,-4.544628154690145e-06,0.0,0.0001840387994889,0.0,0.0,11.407042503356934,0.0,0.0,0.0,0.2996557354927063,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626350045204162,-1605.873779296875,304.162841796875,0.6473264098167419,0.1105623692274093,0.101792499423027,293.3526306152344,297.1499938964844,293.1499938964844,0.0252679884433746,-1029.815673828125,304.17047119140625,0.5390188694000244,0.0658190101385116,0.0652786046266555,293.21990966796875,297.1499938964844,293.1499938964844,0.2323307543992996,-3492.619873046875,304.15545654296875,0.9125906229019164,0.315170556306839,0.2215141206979751,293.22381591796875,297.1499938964844,293.1499938964844,0.3239591121673584,-6166.25341796875,304.10821533203125,0.9987853169441224,0.4111268520355224,0.3923466205596924,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646679162979,-3620.966064453125,303.98590087890625,0.4837746024131775,0.050000000745058,0.2327532917261123,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689887881278991,0.9340928196907043,0.9340928196907043,1.0,1.0,-1.2169039249420166,0.5275776386260986,0.6893263459205627,0.2343766987323761,0.0,0.0,0.3540030419826507,52.25324630737305,70.0,-42.73785018920898,-8408.9970703125,210.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813417226076126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611942887306213,0.2611988186836242,-4.544628154690145e-06,0.0,0.0001840387994889,0.0,0.0,11.407042503356934,0.0,0.0,0.0,0.2996557354927063,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599903240799903,-1559.8585205078125,304.1629943847656,0.6272448897361755,0.1072268560528755,0.0990307331085205,293.352294921875,297.1499938964844,293.1499938964844,0.0217657182365655,-957.072021484375,304.16949462890625,0.5091968178749084,0.0607509389519691,0.0607321560382843,293.21954345703125,297.1499938964844,293.1499938964844,0.2306269407272339,-3471.7958984375,304.1565246582031,0.8885936737060547,0.3134728968143463,0.2205231487751007,293.2543334960937,297.1499938964844,293.1499938964844,0.3158523142337799,-6035.19140625,304.1351928710937,0.9733954668045044,0.4030027985572815,0.3839657604694366,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961643144488,-3626.6943359375,303.9610900878906,0.4706295132637024,0.050000000745058,0.2339509725570678,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.274599552154541,0.9335108399391174,0.9335108399391174,1.0,1.0,-1.197973608970642,0.5189600586891174,0.6790135502815247,0.2296435087919235,0.0,0.0,0.3540964722633362,58.37472152709961,73.0,17.89010238647461,-8352.8486328125,216.53463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1793615520000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637235224246979,0.2637280821800232,-4.556422027235385e-06,0.0,0.0001820291799958,0.0,0.0,11.558412551879885,0.0,0.0,0.0,0.3002667427062988,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599903240799903,-1559.8585205078125,304.1629943847656,0.6272448897361755,0.1072268560528755,0.0990307331085205,293.352294921875,297.1499938964844,293.1499938964844,0.0217657182365655,-957.072021484375,304.16949462890625,0.5091968178749084,0.0607509389519691,0.0607321560382843,293.21954345703125,297.1499938964844,293.1499938964844,0.2306269407272339,-3471.7958984375,304.1565246582031,0.8885936737060547,0.3134728968143463,0.2205231487751007,293.2543334960937,297.1499938964844,293.1499938964844,0.3158523142337799,-6035.19140625,304.1351928710937,0.9733954668045044,0.4030027985572815,0.3839657604694366,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961643144488,-3626.6943359375,303.9610900878906,0.4706295132637024,0.050000000745058,0.2339509725570678,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.274599552154541,0.9335108399391174,0.9335108399391174,1.0,1.0,-1.197973608970642,0.5189600586891174,0.6790135502815247,0.2296435087919235,0.0,0.0,0.3540964722633362,58.37472152709961,73.0,17.89010238647461,-8352.8486328125,216.53463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1793615520000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637235224246979,0.2637280821800232,-4.556422027235385e-06,0.0,0.0001820291799958,0.0,0.0,11.558412551879885,0.0,0.0,0.0,0.3002667427062988,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573190785944461,-1513.9798583984375,304.1631164550781,0.6109783053398132,0.103894405066967,0.0962263122200965,293.3521728515625,297.1499938964844,293.1499938964844,0.0185526069253683,-883.2659301757812,304.1683349609375,0.485711008310318,0.0556548275053501,0.0561172403395175,293.219482421875,297.1499938964844,293.1499938964844,0.2289429008960724,-3451.3701171875,304.1571350097656,0.871619701385498,0.31172576546669,0.2194647789001464,293.2635803222656,297.1499938964844,293.1499938964844,0.3112422227859497,-5960.62646484375,304.14752197265625,0.9523108601570128,0.3984616994857788,0.3792984783649444,293.2073974609375,297.1499938964844,293.1499938964844,0.014006900601089,-3630.05224609375,303.934326171875,0.4585553109645843,0.050000000745058,0.2349338978528976,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792419493198395,0.9329289197921752,0.9329289197921752,1.0,1.0,-1.1833739280700684,0.5123286247253418,0.6710453033447266,0.2259804159402847,0.0,0.0,0.3511496186256408,63.41391754150391,76.0,15.446721076965332,-8223.8935546875,221.7071990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778849214315414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607456743717193,0.2607502043247223,-4.552107839117525e-06,0.0,0.0001805305946618,0.0,0.0,11.402911186218262,0.0,0.0,0.0,0.2996905446052551,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573190785944461,-1513.9798583984375,304.1631164550781,0.6109783053398132,0.103894405066967,0.0962263122200965,293.3521728515625,297.1499938964844,293.1499938964844,0.0185526069253683,-883.2659301757812,304.1683349609375,0.485711008310318,0.0556548275053501,0.0561172403395175,293.219482421875,297.1499938964844,293.1499938964844,0.2289429008960724,-3451.3701171875,304.1571350097656,0.871619701385498,0.31172576546669,0.2194647789001464,293.2635803222656,297.1499938964844,293.1499938964844,0.3112422227859497,-5960.62646484375,304.14752197265625,0.9523108601570128,0.3984616994857788,0.3792984783649444,293.2073974609375,297.1499938964844,293.1499938964844,0.014006900601089,-3630.05224609375,303.934326171875,0.4585553109645843,0.050000000745058,0.2349338978528976,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792419493198395,0.9329289197921752,0.9329289197921752,1.0,1.0,-1.1833739280700684,0.5123286247253418,0.6710453033447266,0.2259804159402847,0.0,0.0,0.3511496186256408,63.41391754150391,76.0,15.446721076965332,-8223.8935546875,221.7071990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778849214315414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607456743717193,0.2607502043247223,-4.552107839117525e-06,0.0,0.0001805305946618,0.0,0.0,11.402911186218262,0.0,0.0,0.0,0.2996905446052551,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560038425028324,-1491.6251220703125,304.1631164550781,0.6030622124671936,0.1022527962923049,0.0948317348957061,293.35205078125,297.1499938964844,293.1499938964844,0.0170943606644868,-846.5725708007812,304.16766357421875,0.473552793264389,0.053116887807846,0.0538038276135921,293.21942138671875,297.1499938964844,293.1499938964844,0.2281644195318222,-3441.98828125,304.1572570800781,0.8646087050437927,0.3108552992343902,0.2189269661903381,293.26513671875,297.1499938964844,293.1499938964844,0.3095824122428894,-5934.154296875,304.1509704589844,0.9431008696556092,0.3967119753360748,0.3776198923587799,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112498775124,-3631.908935546875,303.9205322265625,0.4533790647983551,0.050000000745058,0.2353756874799728,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.2910461425781,291.1659851074219,1.0,0.2812953889369964,0.9326379299163818,0.9326379299163818,1.0,1.0,-1.1767927408218384,0.5093381404876709,0.6674545407295227,0.2243427336215973,0.0,0.0,0.3497770726680755,65.67972564697266,76.0,13.51975917816162,-8167.97705078125,223.9735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1772452443838119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594883143901825,0.2594928741455078,-4.548708602669649e-06,0.0,0.0001798813900677,0.0,0.0,11.33376407623291,0.0,0.0,0.0,0.299406886100769,4.0,0.0,1.0
