time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546949841082096,-1469.5,304.1631164550781,0.5953913927078247,0.1006315425038337,0.0934495851397514,293.35186767578125,297.1499938964844,293.1499938964844,0.0157331172376871,-809.9940185546875,304.1669311523437,0.4579200744628906,0.0505918301641941,0.0514955855906009,293.2193603515625,297.1499938964844,293.1499938964844,0.2273887693881988,-3432.64208984375,304.1573486328125,0.8582993149757385,0.3099890947341919,0.2183881253004074,293.26580810546875,297.1499938964844,293.1499938964844,0.3080856204032898,-5910.48828125,304.15350341796875,0.93459290266037,0.3951224088668823,0.3761398494243622,293.21026611328125,297.1499938964844,293.1499938964844,0.0140129085630178,-3633.403076171875,303.9065856933594,0.4488134980201721,0.050000000745058,0.2357940822839737,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.1692810058594,1.0,0.2832079231739044,0.932523787021637,0.932523787021637,1.0,1.0,-1.1704418659210205,0.5064579248428345,0.6639838814735413,0.2227760851383209,0.0,0.0,0.3481775820255279,67.82450103759766,79.0,11.33290672302246,-8111.41015625,226.0457305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,306.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1766584068536758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580331861972809,0.2580377459526062,-4.545000592770521e-06,0.0,0.0001792858238331,0.0,0.0,11.254477500915527,0.0,0.0,0.0,0.2990833222866058,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521212890744209,-1426.3883056640625,304.1630249023437,0.5811615586280823,0.0974503085017204,0.0907189324498176,293.35302734375,297.1499938964844,293.1499938964844,0.0146000906825065,-779.4854736328125,304.09820556640625,0.441600888967514,0.050000000745058,0.0498728491365909,293.2191772460937,297.1499938964844,293.1499938964844,0.2259309142827987,-3415.16259765625,304.1573181152344,0.8478724360466003,0.3082664906978607,0.2173013091087341,293.2657775878906,297.1499938964844,293.1499938964844,0.3054451644420624,-5869.2646484375,304.1566772460937,0.9202340245246888,0.3921928405761719,0.3734688758850097,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108447521924,-3636.074462890625,303.87811279296875,0.441550612449646,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867835760116577,0.9322955012321472,0.9322955012321472,1.0,1.0,-1.1615817546844482,0.5024370551109314,0.6591446995735168,0.2206044793128967,0.0,0.0,0.3451745212078094,71.60696411132812,67.0,1.8457920551300049,-8011.2412109375,230.44827270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755875945091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549586296081543,0.2549631893634796,-4.536574124358594e-06,0.0,0.0001781990868039,0.0,0.0,11.086295127868652,0.0,0.0,0.0,0.2984000146389007,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521212890744209,-1426.3883056640625,304.1630249023437,0.5811615586280823,0.0974503085017204,0.0907189324498176,293.35302734375,297.1499938964844,293.1499938964844,0.0146000906825065,-779.4854736328125,304.09820556640625,0.441600888967514,0.050000000745058,0.0498728491365909,293.2191772460937,297.1499938964844,293.1499938964844,0.2259309142827987,-3415.16259765625,304.1573181152344,0.8478724360466003,0.3082664906978607,0.2173013091087341,293.2657775878906,297.1499938964844,293.1499938964844,0.3054451644420624,-5869.2646484375,304.1566772460937,0.9202340245246888,0.3921928405761719,0.3734688758850097,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108447521924,-3636.074462890625,303.87811279296875,0.441550612449646,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867835760116577,0.9322955012321472,0.9322955012321472,1.0,1.0,-1.1615817546844482,0.5024370551109314,0.6591446995735168,0.2206044793128967,0.0,0.0,0.3451745212078094,71.60696411132812,67.0,1.8457920551300049,-8011.2412109375,230.44827270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755875945091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549586296081543,0.2549631893634796,-4.536574124358594e-06,0.0,0.0001781990868039,0.0,0.0,11.086295127868652,0.0,0.0,0.0,0.2984000146389007,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494875647127628,-1382.71533203125,304.1630859375,0.5749762058258057,0.0944014191627502,0.0879217907786369,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167395144701,-773.3148193359375,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244330048561096,-3397.203125,304.1573791503906,0.8476256728172302,0.3065971136093139,0.216110423207283,293.2647705078125,297.1499938964844,293.1499938964844,0.3029069006443023,-5830.03515625,304.1586608886719,0.9193492531776428,0.3894626796245575,0.3708355128765106,293.215576171875,297.1499938964844,293.1499938964844,0.0139275593683123,-3627.03564453125,303.8493347167969,0.4425455033779144,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846854627132416,0.9320672154426576,0.9320672154426576,1.0,1.0,-1.153469204902649,0.4987422525882721,0.6547269225120544,0.218664214015007,0.0,0.0,0.3430832922458648,70.93486022949219,55.0,-0.506486713886261,-7932.6982421875,226.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.1746408939361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528231143951416,0.2528276443481445,-4.529706075118156e-06,0.0,0.0001772383111529,0.0,0.0,10.96773910522461,0.0,0.0,0.0,0.2979045212268829,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494875647127628,-1382.71533203125,304.1630859375,0.5749762058258057,0.0944014191627502,0.0879217907786369,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167395144701,-773.3148193359375,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244330048561096,-3397.203125,304.1573791503906,0.8476256728172302,0.3065971136093139,0.216110423207283,293.2647705078125,297.1499938964844,293.1499938964844,0.3029069006443023,-5830.03515625,304.1586608886719,0.9193492531776428,0.3894626796245575,0.3708355128765106,293.215576171875,297.1499938964844,293.1499938964844,0.0139275593683123,-3627.03564453125,303.8493347167969,0.4425455033779144,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846854627132416,0.9320672154426576,0.9320672154426576,1.0,1.0,-1.153469204902649,0.4987422525882721,0.6547269225120544,0.218664214015007,0.0,0.0,0.3430832922458648,70.93486022949219,55.0,-0.506486713886261,-7932.6982421875,226.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.1746408939361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528231143951416,0.2528276443481445,-4.529706075118156e-06,0.0,0.0001772383111529,0.0,0.0,10.96773910522461,0.0,0.0,0.0,0.2979045212268829,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468327179551124,-1339.0003662109375,304.16314697265625,0.5751770734786987,0.0915295109152793,0.0851557478308677,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509253203868,-764.4478149414062,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868379414081,293.2179870605469,297.1499938964844,293.1499938964844,0.2227903753519058,-3377.37255859375,304.1576538085937,0.855086088180542,0.3050114214420318,0.2148796766996383,293.2631530761719,297.1499938964844,293.1499938964844,0.3002282679080963,-5788.70263671875,304.16021728515625,0.9286015629768372,0.3868823647499084,0.3682231307029724,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756802141666,-3607.16796875,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787626087665558,0.931796669960022,0.931796669960022,1.0,1.0,-1.1444793939590454,0.4946508109569549,0.6498286128044128,0.216519221663475,0.0,0.0,0.3403282165527344,66.93113708496094,43.0,2.2072203159332275,-7851.05615234375,215.38824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737806648015976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503619194030761,0.2503664493560791,-4.523406460066326e-06,0.0,0.0001763652835506,0.0,0.0,10.835411071777344,0.0,0.0,0.0,0.2973632514476776,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468327179551124,-1339.0003662109375,304.16314697265625,0.5751770734786987,0.0915295109152793,0.0851557478308677,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509253203868,-764.4478149414062,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868379414081,293.2179870605469,297.1499938964844,293.1499938964844,0.2227903753519058,-3377.37255859375,304.1576538085937,0.855086088180542,0.3050114214420318,0.2148796766996383,293.2631530761719,297.1499938964844,293.1499938964844,0.3002282679080963,-5788.70263671875,304.16021728515625,0.9286015629768372,0.3868823647499084,0.3682231307029724,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756802141666,-3607.16796875,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787626087665558,0.931796669960022,0.931796669960022,1.0,1.0,-1.1444793939590454,0.4946508109569549,0.6498286128044128,0.216519221663475,0.0,0.0,0.3403282165527344,66.93113708496094,43.0,2.2072203159332275,-7851.05615234375,215.38824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737806648015976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503619194030761,0.2503664493560791,-4.523406460066326e-06,0.0,0.0001763652835506,0.0,0.0,10.835411071777344,0.0,0.0,0.0,0.2973632514476776,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442225970327854,-1296.3114013671875,304.1631164550781,0.580622136592865,0.0888226702809333,0.0824604853987693,293.3829040527344,297.1499938964844,293.1499938964844,0.013539457693696,-753.8447265625,303.78863525390625,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211177796125412,-3357.146728515625,304.15789794921875,0.8693184852600098,0.3034988641738891,0.2136391848325729,293.2611694335937,297.1499938964844,293.1499938964844,0.2975354492664337,-5747.251953125,304.1612854003906,0.9461213946342468,0.3844196200370788,0.3656424283981323,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853542014956,-3581.048583984375,303.7928161621094,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700297832489013,0.9315261244773864,0.9315261244773864,1.0,1.0,-1.135015845298767,0.4903449118137359,0.6446709036827087,0.2142770439386367,0.0,0.0,0.3371001780033111,60.77424240112305,31.0,4.015671253204346,-7765.93408203125,200.32791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729105114936828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474402040243148,0.2474447190761566,-4.515987711783964e-06,0.0,0.0001754821860231,0.0,0.0,10.679250717163086,0.0,0.0,0.0,0.2967279553413391,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442225970327854,-1296.3114013671875,304.1631164550781,0.580622136592865,0.0888226702809333,0.0824604853987693,293.3829040527344,297.1499938964844,293.1499938964844,0.013539457693696,-753.8447265625,303.78863525390625,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211177796125412,-3357.146728515625,304.15789794921875,0.8693184852600098,0.3034988641738891,0.2136391848325729,293.2611694335937,297.1499938964844,293.1499938964844,0.2975354492664337,-5747.251953125,304.1612854003906,0.9461213946342468,0.3844196200370788,0.3656424283981323,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853542014956,-3581.048583984375,303.7928161621094,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700297832489013,0.9315261244773864,0.9315261244773864,1.0,1.0,-1.135015845298767,0.4903449118137359,0.6446709036827087,0.2142770439386367,0.0,0.0,0.3371001780033111,60.77424240112305,31.0,4.015671253204346,-7765.93408203125,200.32791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729105114936828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474402040243148,0.2474447190761566,-4.515987711783964e-06,0.0,0.0001754821860231,0.0,0.0,10.679250717163086,0.0,0.0,0.0,0.2967279553413391,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429416634142398,-1275.4359130859375,304.1630554199219,0.5852711796760559,0.0875265896320343,0.081144593656063,293.38934326171875,297.1499938964844,293.1499938964844,0.0133242681622505,-748.0784301757812,303.7304992675781,0.4713336527347564,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202760279178619,-3346.95556640625,304.1579895019531,0.8791752457618713,0.3027662336826324,0.2130197137594223,293.26007080078125,297.1499938964844,293.1499938964844,0.2961897552013397,-5726.5576171875,304.16168212890625,0.957514464855194,0.3832265734672546,0.36436727643013,293.22027587890625,297.1499938964844,293.1499938964844,0.01348078250885,-3566.341796875,303.7789001464844,0.4713336527347564,0.050000000745058,0.2338919341564178,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648231983184814,0.9313908815383912,0.9313908815383912,1.0,1.0,-1.1301867961883545,0.4881477355957031,0.6420390605926514,0.2131400555372238,0.0,0.0,0.3352710306644439,57.12759017944336,31.0,4.654279708862305,-7722.220703125,191.76187133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724464148283004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458023279905319,0.2458068430423736,-4.511864972300828e-06,0.0,0.0001750111987348,0.0,0.0,10.5921630859375,0.0,0.0,0.0,0.2963737845420837,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416776500642299,-1254.86572265625,304.1629638671875,0.5912390351295471,0.0862569138407707,0.0798479467630386,293.3959655761719,297.1499938964844,293.1499938964844,0.0131056243553757,-742.081298828125,303.67095947265625,0.4793188273906708,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194362729787826,-3336.784423828125,304.1580505371094,0.8910737037658691,0.3020462691783905,0.2124019861221313,293.2589111328125,297.1499938964844,293.1499938964844,0.2948521375656128,-5705.9970703125,304.1619873046875,0.9702141880989076,0.3820554614067077,0.3631032705307007,293.220947265625,297.1499938964844,293.1499938964844,0.0133723346516489,-3550.896484375,303.7650756835937,0.4793188273906708,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591458857059479,0.9312690496444702,0.9312690496444702,1.0,1.0,-1.125321865081787,0.4859344959259033,0.6393873691558838,0.2120004296302795,0.0,0.0,0.3333112299442291,53.20721435546875,25.0,4.959044933319092,-7677.724609375,182.72970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719506382942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440446317195892,0.2440491467714309,-4.507446192292264e-06,0.0,0.000174508037162,0.0,0.0,10.49901294708252,0.0,0.0,0.0,0.29599529504776,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391950197517871,-1214.4830322265625,304.16278076171875,0.6030784845352173,0.0836934670805931,0.0772984027862548,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859471201896,-730.3534545898438,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178186774253845,-3317.202880859375,304.1580810546875,0.91666442155838,0.3006194233894348,0.2112072557210922,293.25665283203125,297.1499938964844,293.1499938964844,0.2922656536102295,-5666.29736328125,304.16229248046875,0.9926684498786926,0.3797551989555359,0.3606570661067962,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746530532836,-3522.654541015625,303.7374267578125,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488232105970382,0.9310253858566284,0.9310253858566284,1.0,1.0,-1.1160237789154053,0.4816990196704864,0.6343247294425964,0.2098489552736282,0.0,0.0,0.3291085660457611,46.22745895385742,25.0,4.326287746429443,-7588.7353515625,166.64710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708373427391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402592599391937,0.240263745188713,-4.497859663388226e-06,0.0,0.0001733781828079,0.0,0.0,10.29928493499756,0.0,0.0,0.0,0.2951836884021759,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391950197517871,-1214.4830322265625,304.16278076171875,0.6030784845352173,0.0836934670805931,0.0772984027862548,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859471201896,-730.3534545898438,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178186774253845,-3317.202880859375,304.1580810546875,0.91666442155838,0.3006194233894348,0.2112072557210922,293.25665283203125,297.1499938964844,293.1499938964844,0.2922656536102295,-5666.29736328125,304.16229248046875,0.9926684498786926,0.3797551989555359,0.3606570661067962,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746530532836,-3522.654541015625,303.7374267578125,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488232105970382,0.9310253858566284,0.9310253858566284,1.0,1.0,-1.1160237789154053,0.4816990196704864,0.6343247294425964,0.2098489552736282,0.0,0.0,0.3291085660457611,46.22745895385742,25.0,4.326287746429443,-7588.7353515625,166.64710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708373427391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402592599391937,0.240263745188713,-4.497859663388226e-06,0.0,0.0001733781828079,0.0,0.0,10.29928493499756,0.0,0.0,0.0,0.2951836884021759,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367739237844944,-1174.920166015625,304.1625671386719,0.6091732978820801,0.0811207517981529,0.0748238861560821,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099535703659,-719.6323852539062,303.4148864746094,0.5037554502487183,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162298560142517,-3297.8876953125,304.1580505371094,0.9364755153656006,0.2991997599601745,0.2100963145494461,293.2496032714844,297.1499938964844,293.1499938964844,0.2818193435668945,-5500.13037109375,304.176513671875,0.9990000128746032,0.3784523904323578,0.3498663008213043,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227850750088,-3500.89013671875,303.7096252441406,0.5037554502487183,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407582998275756,0.9307817220687866,0.9307817220687866,1.0,1.0,-1.0976797342300415,0.4733624160289764,0.6243173480033875,0.2056316882371902,0.0,0.0,0.3240058124065399,41.79682922363281,25.0,15.826106071472168,-7473.97412109375,153.0968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.1695151031017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360777258872985,0.2360822260379791,-4.487637397687649e-06,0.0,0.0001720362779451,0.0,0.0,10.081080436706545,0.0,0.0,0.0,0.2942935228347778,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367739237844944,-1174.920166015625,304.1625671386719,0.6091732978820801,0.0811207517981529,0.0748238861560821,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099535703659,-719.6323852539062,303.4148864746094,0.5037554502487183,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162298560142517,-3297.8876953125,304.1580505371094,0.9364755153656006,0.2991997599601745,0.2100963145494461,293.2496032714844,297.1499938964844,293.1499938964844,0.2818193435668945,-5500.13037109375,304.176513671875,0.9990000128746032,0.3784523904323578,0.3498663008213043,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227850750088,-3500.89013671875,303.7096252441406,0.5037554502487183,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407582998275756,0.9307817220687866,0.9307817220687866,1.0,1.0,-1.0976797342300415,0.4733624160289764,0.6243173480033875,0.2056316882371902,0.0,0.0,0.3240058124065399,41.79682922363281,25.0,15.826106071472168,-7473.97412109375,153.0968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.1695151031017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360777258872985,0.2360822260379791,-4.487637397687649e-06,0.0,0.0001720362779451,0.0,0.0,10.081080436706545,0.0,0.0,0.0,0.2942935228347778,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343817211687564,-1135.27880859375,304.162353515625,0.6113978028297424,0.0785794332623481,0.0724319443106651,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454944506287,-708.6167602539062,303.278564453125,0.5114035606384277,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.214378610253334,-3275.06640625,304.1584167480469,0.9499025344848632,0.2977470159530639,0.2090154141187667,293.2244567871094,297.1499938964844,293.1499938964844,0.2670754492282867,-5266.083984375,304.1919250488281,0.9990000128746032,0.3809976279735565,0.3352096974849701,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798829391598,-3478.988525390625,303.6819763183594,0.5114035606384277,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340375334024429,0.9306135177612304,0.9306135177612304,1.0,1.0,-1.0751407146453855,0.4630984663963318,0.612042248249054,0.2006129920482635,0.0,0.0,0.3143457770347595,38.83645248413086,25.0,24.419883728027344,-7301.02978515625,141.55743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.255859375,18000.0,0.0,0.0,0.167766124010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285472601652145,0.2285517305135727,-4.472349701245548e-06,0.0,0.0001702612935332,0.0,0.0,9.6987943649292,0.0,0.0,0.0,0.2927700281143188,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343817211687564,-1135.27880859375,304.162353515625,0.6113978028297424,0.0785794332623481,0.0724319443106651,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454944506287,-708.6167602539062,303.278564453125,0.5114035606384277,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.214378610253334,-3275.06640625,304.1584167480469,0.9499025344848632,0.2977470159530639,0.2090154141187667,293.2244567871094,297.1499938964844,293.1499938964844,0.2670754492282867,-5266.083984375,304.1919250488281,0.9990000128746032,0.3809976279735565,0.3352096974849701,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798829391598,-3478.988525390625,303.6819763183594,0.5114035606384277,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340375334024429,0.9306135177612304,0.9306135177612304,1.0,1.0,-1.0751407146453855,0.4630984663963318,0.612042248249054,0.2006129920482635,0.0,0.0,0.3143457770347595,38.83645248413086,25.0,24.419883728027344,-7301.02978515625,141.55743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.255859375,18000.0,0.0,0.0,0.167766124010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285472601652145,0.2285517305135727,-4.472349701245548e-06,0.0,0.0001702612935332,0.0,0.0,9.6987943649292,0.0,0.0,0.0,0.2927700281143188,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321609936654567,-1098.1231689453125,304.16192626953125,0.6122799515724182,0.076109230518341,0.0701137781143188,293.4557189941406,297.1499938964844,293.1499938964844,0.011609130539,-698.4601440429688,303.1364440917969,0.5183073282241821,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127945870161056,-3255.743408203125,304.15826416015625,0.9606834650039672,0.2962791621685028,0.2079335749149322,293.1915283203125,297.1499938964844,293.1499938964844,0.2550221681594848,-5075.14990234375,304.1978454589844,0.9990000128746032,0.3857817351818084,0.323142409324646,293.225341796875,297.1499938964844,293.1499938964844,0.0127660566940903,-3462.63134765625,303.6539306640625,0.5183073282241821,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284585684537887,0.9304453730583192,0.9304453730583192,1.0,1.0,-1.0559977293014526,0.4543134272098541,0.6016842722892761,0.1966059952974319,0.0,0.0,0.3042872846126556,36.4873275756836,43.0,14.805315971374512,-7123.98291015625,132.3724822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653760373592376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199164777994156,0.2199209332466125,-4.451736913324567e-06,0.0,0.0001678356493357,0.0,0.0,9.260525703430176,0.0,0.0,0.0,0.2910101413726806,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321609936654567,-1098.1231689453125,304.16192626953125,0.6122799515724182,0.076109230518341,0.0701137781143188,293.4557189941406,297.1499938964844,293.1499938964844,0.011609130539,-698.4601440429688,303.1364440917969,0.5183073282241821,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127945870161056,-3255.743408203125,304.15826416015625,0.9606834650039672,0.2962791621685028,0.2079335749149322,293.1915283203125,297.1499938964844,293.1499938964844,0.2550221681594848,-5075.14990234375,304.1978454589844,0.9990000128746032,0.3857817351818084,0.323142409324646,293.225341796875,297.1499938964844,293.1499938964844,0.0127660566940903,-3462.63134765625,303.6539306640625,0.5183073282241821,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284585684537887,0.9304453730583192,0.9304453730583192,1.0,1.0,-1.0559977293014526,0.4543134272098541,0.6016842722892761,0.1966059952974319,0.0,0.0,0.3042872846126556,36.4873275756836,43.0,14.805315971374512,-7123.98291015625,132.3724822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653760373592376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199164777994156,0.2199209332466125,-4.451736913324567e-06,0.0,0.0001678356493357,0.0,0.0,9.260525703430176,0.0,0.0,0.0,0.2910101413726806,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311442650854587,-1080.9239501953125,304.16162109375,0.6085116863250732,0.0748919025063514,0.0690216496586799,293.4633483886719,297.1499938964844,293.1499938964844,0.0114627098664641,-694.1359252929688,303.0633239746094,0.517962634563446,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121099978685379,-3247.462158203125,304.1579895019531,0.959256947040558,0.2955304682254791,0.207421526312828,293.1769714355469,297.1499938964844,293.1499938964844,0.2551313936710357,-5080.10205078125,304.18878173828125,0.9990000128746032,0.3881176710128784,0.3237214088439941,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341467887163,-3458.749267578125,303.6399230957031,0.517962634563446,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.2289454489946365,0.930361270904541,0.930361270904541,1.0,1.0,-1.0547864437103271,0.4537224173545837,0.6010640859603882,0.1964402496814727,0.0,0.0,0.2993446290493011,36.57506942749024,43.0,2.825442314147949,-7058.53662109375,132.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639504134654998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156945616006851,0.2156990021467209,-4.44146871814155e-06,0.0,0.0001663888251641,0.0,0.0,9.048260688781738,0.0,0.0,0.0,0.2901533544063568,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302243810147047,-1065.3880615234375,304.1611633300781,0.6014389991760254,0.0736800953745842,0.0679655596613884,293.470947265625,297.1499938964844,293.1499938964844,0.0113411387428641,-690.9351196289062,302.98785400390625,0.5147669315338135,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.211690217256546,-3242.659423828125,304.15728759765625,0.952698290348053,0.2947696447372436,0.2069237828254699,293.170166015625,297.1499938964844,293.1499938964844,0.2601411938667297,-5164.61669921875,304.17254638671875,0.9990000128746032,0.3891230821609497,0.3292034268379211,293.2261657714844,297.1499938964844,293.1499938964844,0.0127317868173122,-3460.768798828125,303.62518310546875,0.5147669315338135,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.2312591969966888,0.9303357005119324,0.9303357005119324,1.0,1.0,-1.0597578287124634,0.4559325873851776,0.6038251519203186,0.1976560950279235,0.0,0.0,0.2963461577892303,37.59362411499024,61.0,-22.61687660217285,-7021.11279296875,135.3181915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9609375,18000.0,0.0,0.0,0.1624267697334289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122809737920761,0.2122854143381118,-4.431801698956406e-06,0.0,0.0001648425095481,0.0,0.0,8.87519645690918,0.0,0.0,0.0,0.289454311132431,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284917633980512,-1040.4681396484375,304.1603088378906,0.5797749757766724,0.0712722316384315,0.0659487321972847,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490376293659,-686.8512573242188,302.83013916015625,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113879173994064,-3240.02490234375,304.1553649902344,0.9277002215385436,0.2932206690311432,0.2059697657823562,293.1859436035156,297.1499938964844,293.1499938964844,0.2816613614559173,-5516.18896484375,304.1288757324219,0.9990000128746032,0.3854992091655731,0.3514103591442108,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874268218874,-3476.987548828125,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406840324401855,0.9302845597267152,0.9302845597267152,1.0,1.0,-1.0839377641677856,0.4668411314487457,0.6170966625213623,0.2032259851694107,0.0,0.0,0.2981304228305816,41.93061065673828,64.0,-62.44430923461914,-7076.6103515625,149.59243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594352722167968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114564180374145,0.2114608436822891,-4.422321580932476e-06,0.0,0.0001618065289221,0.0,0.0,8.819868087768555,0.0,0.0,0.0,0.2891658842563629,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284917633980512,-1040.4681396484375,304.1603088378906,0.5797749757766724,0.0712722316384315,0.0659487321972847,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490376293659,-686.8512573242188,302.83013916015625,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113879173994064,-3240.02490234375,304.1553649902344,0.9277002215385436,0.2932206690311432,0.2059697657823562,293.1859436035156,297.1499938964844,293.1499938964844,0.2816613614559173,-5516.18896484375,304.1288757324219,0.9990000128746032,0.3854992091655731,0.3514103591442108,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874268218874,-3476.987548828125,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406840324401855,0.9302845597267152,0.9302845597267152,1.0,1.0,-1.0839377641677856,0.4668411314487457,0.6170966625213623,0.2032259851694107,0.0,0.0,0.2981304228305816,41.93061065673828,64.0,-62.44430923461914,-7076.6103515625,149.59243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594352722167968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114564180374145,0.2114608436822891,-4.422321580932476e-06,0.0,0.0001618065289221,0.0,0.0,8.819868087768555,0.0,0.0,0.0,0.2891658842563629,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.027014160528779,-1010.5220947265624,304.1592712402344,0.5550894141197205,0.0689429193735122,0.0640339478850364,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626958146691,-682.5845336914062,302.66827392578125,0.4901269674301147,0.050000000745058,0.0489466525614261,293.2115783691406,297.1499938964844,293.1499938964844,0.2109045088291168,-3234.794189453125,304.1544494628906,0.9000082612037659,0.291687935590744,0.2050543874502182,293.22760009765625,297.1499938964844,293.1499938964844,0.2892252504825592,-5641.125,304.126220703125,0.9857757091522216,0.3761313855648041,0.3588960766792297,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442971035838,-3492.67919921875,303.5550231933594,0.4901269674301147,0.050000000745058,0.2321818470954895,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200256347656,1.0,0.2488583028316497,0.9302334189414978,0.9302334189414978,1.0,1.0,-1.0897446870803833,0.4692950248718261,0.6204496622085571,0.2050278931856155,0.0,0.0,0.3056468665599823,47.5059928894043,67.0,-31.92543601989746,-7179.2578125,161.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571980714797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171164751052856,0.2171209007501602,-4.429658474691678e-06,0.0,0.0001595360517967,0.0,0.0,9.089517593383787,0.0,0.0,0.0,0.290174275636673,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.027014160528779,-1010.5220947265624,304.1592712402344,0.5550894141197205,0.0689429193735122,0.0640339478850364,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626958146691,-682.5845336914062,302.66827392578125,0.4901269674301147,0.050000000745058,0.0489466525614261,293.2115783691406,297.1499938964844,293.1499938964844,0.2109045088291168,-3234.794189453125,304.1544494628906,0.9000082612037659,0.291687935590744,0.2050543874502182,293.22760009765625,297.1499938964844,293.1499938964844,0.2892252504825592,-5641.125,304.126220703125,0.9857757091522216,0.3761313855648041,0.3588960766792297,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442971035838,-3492.67919921875,303.5550231933594,0.4901269674301147,0.050000000745058,0.2321818470954895,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200256347656,1.0,0.2488583028316497,0.9302334189414978,0.9302334189414978,1.0,1.0,-1.0897446870803833,0.4692950248718261,0.6204496622085571,0.2050278931856155,0.0,0.0,0.3056468665599823,47.5059928894043,67.0,-31.92543601989746,-7179.2578125,161.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571980714797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171164751052856,0.2171209007501602,-4.429658474691678e-06,0.0,0.0001595360517967,0.0,0.0,9.089517593383787,0.0,0.0,0.0,0.290174275636673,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253375973552465,-979.0223388671876,304.1589660644531,0.5329383015632629,0.0666504502296447,0.0621866770088672,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147246599197,-674.376220703125,302.50946044921875,0.4784444868564605,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.20916348695755,-3212.888671875,304.1558532714844,0.87759929895401,0.2901036143302917,0.2041344940662384,293.2460021972656,297.1499938964844,293.1499938964844,0.2839698791503906,-5546.38623046875,304.142822265625,0.959170699119568,0.3703943789005279,0.3527428209781647,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176268190145,-3489.494384765625,303.5184020996094,0.4784444868564605,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556115984916687,0.9297779202461244,0.9297779202461244,1.0,1.0,-1.0818833112716677,0.4656538665294647,0.6162294745445251,0.2033926397562027,0.0,0.0,0.3037858605384826,53.12031936645508,70.0,18.880022048950195,-7145.64794921875,169.6299285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557667851448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177452445030212,0.217749685049057,-4.437353254616028e-06,0.0,0.0001580834796186,0.0,0.0,9.13319206237793,0.0,0.0,0.0,0.290387362241745,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253375973552465,-979.0223388671876,304.1589660644531,0.5329383015632629,0.0666504502296447,0.0621866770088672,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147246599197,-674.376220703125,302.50946044921875,0.4784444868564605,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.20916348695755,-3212.888671875,304.1558532714844,0.87759929895401,0.2901036143302917,0.2041344940662384,293.2460021972656,297.1499938964844,293.1499938964844,0.2839698791503906,-5546.38623046875,304.142822265625,0.959170699119568,0.3703943789005279,0.3527428209781647,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176268190145,-3489.494384765625,303.5184020996094,0.4784444868564605,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556115984916687,0.9297779202461244,0.9297779202461244,1.0,1.0,-1.0818833112716677,0.4656538665294647,0.6162294745445251,0.2033926397562027,0.0,0.0,0.3037858605384826,53.12031936645508,70.0,18.880022048950195,-7145.64794921875,169.6299285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557667851448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177452445030212,0.217749685049057,-4.437353254616028e-06,0.0,0.0001580834796186,0.0,0.0,9.13319206237793,0.0,0.0,0.0,0.290387362241745,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237884484231472,-949.4328002929688,304.1585693359375,0.5155227780342102,0.0644254684448242,0.0603555217385292,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739982634782,-666.5736083984375,302.3435363769531,0.4678674340248108,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077402472496032,-3195.306640625,304.15625,0.8605864644050598,0.2884920239448547,0.2031608074903488,293.2517395019531,297.1499938964844,293.1499938964844,0.2804901301860809,-5489.63525390625,304.1508483886719,0.9367579817771912,0.3667857944965362,0.3491789102554321,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005910664796,-3489.735595703125,303.4795227050781,0.4678674340248108,0.050000000745058,0.2341896295547485,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614131569862366,0.9293224215507508,0.9293224215507508,1.0,1.0,-1.0756018161773682,0.4626756608486175,0.612926185131073,0.2022677361965179,0.0,0.0,0.301633208990097,58.05569839477539,73.0,14.03611183166504,-7071.583984375,176.84942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546333134174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157755345106125,0.2157799750566482,-4.434141828824068e-06,0.0,0.0001569331507198,0.0,0.0,9.037599563598633,0.0,0.0,0.0,0.2900339961051941,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237884484231472,-949.4328002929688,304.1585693359375,0.5155227780342102,0.0644254684448242,0.0603555217385292,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739982634782,-666.5736083984375,302.3435363769531,0.4678674340248108,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077402472496032,-3195.306640625,304.15625,0.8605864644050598,0.2884920239448547,0.2031608074903488,293.2517395019531,297.1499938964844,293.1499938964844,0.2804901301860809,-5489.63525390625,304.1508483886719,0.9367579817771912,0.3667857944965362,0.3491789102554321,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005910664796,-3489.735595703125,303.4795227050781,0.4678674340248108,0.050000000745058,0.2341896295547485,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614131569862366,0.9293224215507508,0.9293224215507508,1.0,1.0,-1.0756018161773682,0.4626756608486175,0.612926185131073,0.2022677361965179,0.0,0.0,0.301633208990097,58.05569839477539,73.0,14.03611183166504,-7071.583984375,176.84942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546333134174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157755345106125,0.2157799750566482,-4.434141828824068e-06,0.0,0.0001569331507198,0.0,0.0,9.037599563598633,0.0,0.0,0.0,0.2900339961051941,4.0,0.0,1.0
