time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230603907257318,-935.1214599609376,304.1583251953125,0.5082148909568787,0.0633501783013343,0.0594634488224983,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513440117239,-662.4862670898438,302.2587585449219,0.4625110030174255,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070413529872894,-3186.688720703125,304.1564025878906,0.8535014390945435,0.287687599658966,0.2026674747467041,293.2526550292969,297.1499938964844,293.1499938964844,0.2791122198104858,-5467.431640625,304.1531982421875,0.9270662665367126,0.3653149604797363,0.347802072763443,293.23974609375,297.1499938964844,293.1499938964844,0.0127891199663281,-3489.484619140625,303.459716796875,0.4625110030174255,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.2640427649021148,0.929094672203064,0.929094672203064,1.0,1.0,-1.0729119777679443,0.4613916575908661,0.6115203499794006,0.2018073797225952,0.0,0.0,0.3003656566143036,60.323692321777344,73.0,12.40522575378418,-7037.35205078125,180.1952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541388630867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148434966802597,0.2148479372262954,-4.432145487953676e-06,0.0,0.0001564313424751,0.0,0.0,8.99154281616211,0.0,0.0,0.0,0.2898483276367187,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223647039383649,-921.1796264648438,304.1580810546875,0.5016233921051025,0.0623014532029628,0.0585908591747283,293.5443725585937,297.1499938964844,293.1499938964844,0.0102281710132956,-658.3101196289062,302.17291259765625,0.457425594329834,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.2063540667295456,-3178.225830078125,304.156494140625,0.8471173644065857,0.2868848145008087,0.202172189950943,293.2529602050781,297.1499938964844,293.1499938964844,0.2778607308864593,-5447.41259765625,304.1548767089844,0.918319821357727,0.363957792520523,0.3465600907802582,293.241455078125,297.1499938964844,293.1499938964844,0.0127763571217656,-3489.092529296875,303.43975830078125,0.457425594329834,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.2665227651596069,0.9290004968643188,0.9290004968643188,1.0,1.0,-1.0703763961791992,0.4601829648017883,0.6101934909820557,0.2013839781284332,0.0,0.0,0.2989575862884521,62.48796081542969,61.0,9.79751205444336,-7001.322265625,183.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.1536827385425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137438952922821,0.2137483209371566,-4.4298399188846815e-06,0.0,0.0001559684460517,0.0,0.0,8.937396049499512,0.0,0.0,0.0,0.2896328270435333,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209739804267883,-892.4231567382812,304.15771484375,0.495682954788208,0.0603212490677833,0.0567794144153595,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370693787932,-647.7140502929688,301.9986267089844,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048813253641128,-3160.074951171875,304.1567687988281,0.845127522945404,0.2853024899959564,0.2010696232318878,293.2524108886719,297.1499938964844,293.1499938964844,0.2754410207271576,-5408.994140625,304.1572570800781,0.9152041077613832,0.3614565134048462,0.3441506028175354,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832872629165,-3477.28564453125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1707458496094,1.0,0.2655453383922577,0.9288121461868286,0.9288121461868286,1.0,1.0,-1.064043402671814,0.4571883380413055,0.6068550944328308,0.2002738416194915,0.0,0.0,0.2960096895694732,62.62158584594727,49.0,6.868706703186035,-6926.52001953125,181.72100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528365612030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114137858152389,0.2114182114601135,-4.424632606969681e-06,0.0,0.0001551096793264,0.0,0.0,8.822381019592285,0.0,0.0,0.0,0.2891717255115509,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209739804267883,-892.4231567382812,304.15771484375,0.495682954788208,0.0603212490677833,0.0567794144153595,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370693787932,-647.7140502929688,301.9986267089844,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048813253641128,-3160.074951171875,304.1567687988281,0.845127522945404,0.2853024899959564,0.2010696232318878,293.2524108886719,297.1499938964844,293.1499938964844,0.2754410207271576,-5408.994140625,304.1572570800781,0.9152041077613832,0.3614565134048462,0.3441506028175354,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832872629165,-3477.28564453125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1707458496094,1.0,0.2655453383922577,0.9288121461868286,0.9288121461868286,1.0,1.0,-1.064043402671814,0.4571883380413055,0.6068550944328308,0.2002738416194915,0.0,0.0,0.2960096895694732,62.62158584594727,49.0,6.868706703186035,-6926.52001953125,181.72100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528365612030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114137858152389,0.2114182114601135,-4.424632606969681e-06,0.0,0.0001551096793264,0.0,0.0,8.822381019592285,0.0,0.0,0.0,0.2891717255115509,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196735523641109,-864.2614135742188,304.1573181152344,0.4954806864261627,0.0585317723453044,0.0550080277025699,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161654219031,-635.2366943359375,301.8222961425781,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033240348100662,-3140.840576171875,304.1571044921875,0.8518691658973694,0.2837853729724884,0.1999083757400512,293.2510070800781,297.1499938964844,293.1499938964844,0.273036926984787,-5371.02392578125,304.1588134765625,0.923614263534546,0.3591440916061401,0.3418095707893371,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359492376446,-3456.117919921875,303.3606872558594,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1752014160156,1.0,0.2603942155838012,0.9286237955093384,0.9286237955093384,1.0,1.0,-1.0568448305130005,0.4538045227527618,0.603040337562561,0.1989688277244568,0.0,0.0,0.2924101948738098,59.34723281860352,37.0,6.265896797180176,-6846.29345703125,173.68850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520047038793563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086595594882965,0.208663985133171,-4.418708613229683e-06,0.0,0.0001542654499644,0.0,0.0,8.68747329711914,0.0,0.0,0.0,0.2886323928833008,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196735523641109,-864.2614135742188,304.1573181152344,0.4954806864261627,0.0585317723453044,0.0550080277025699,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161654219031,-635.2366943359375,301.8222961425781,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033240348100662,-3140.840576171875,304.1571044921875,0.8518691658973694,0.2837853729724884,0.1999083757400512,293.2510070800781,297.1499938964844,293.1499938964844,0.273036926984787,-5371.02392578125,304.1588134765625,0.923614263534546,0.3591440916061401,0.3418095707893371,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359492376446,-3456.117919921875,303.3606872558594,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1752014160156,1.0,0.2603942155838012,0.9286237955093384,0.9286237955093384,1.0,1.0,-1.0568448305130005,0.4538045227527618,0.603040337562561,0.1989688277244568,0.0,0.0,0.2924101948738098,59.34723281860352,37.0,6.265896797180176,-6846.29345703125,173.68850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520047038793563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086595594882965,0.208663985133171,-4.418708613229683e-06,0.0,0.0001542654499644,0.0,0.0,8.68747329711914,0.0,0.0,0.0,0.2886323928833008,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184850338846445,-837.2828979492188,304.1568603515625,0.5000138282775879,0.0569085776805877,0.0533086657524108,293.5829467773437,297.1499938964844,293.1499938964844,0.009284340776503,-621.6558837890625,301.6448059082031,0.476298987865448,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017538398504257,-3121.439453125,304.1573486328125,0.8662657737731934,0.2823363542556762,0.198728933930397,293.2491760253906,297.1499938964844,293.1499938964844,0.27066570520401,-5333.70361328125,304.1598205566406,0.9417265057563782,0.3569575548171997,0.3395096063613891,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571269214153,-3429.222412109375,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521280944347381,0.928445279598236,0.928445279598236,1.0,1.0,-1.0491447448730469,0.4502018094062805,0.5989428758621216,0.1975398063659668,0.0,0.0,0.2883125841617584,53.80690002441406,25.0,5.576465129852295,-6762.349609375,161.56851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511005610227584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055090367794037,0.205513447523117,-4.411859208630631e-06,0.0,0.0001533478643978,0.0,0.0,8.53380298614502,0.0,0.0,0.0,0.2880183458328247,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184850338846445,-837.2828979492188,304.1568603515625,0.5000138282775879,0.0569085776805877,0.0533086657524108,293.5829467773437,297.1499938964844,293.1499938964844,0.009284340776503,-621.6558837890625,301.6448059082031,0.476298987865448,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017538398504257,-3121.439453125,304.1573486328125,0.8662657737731934,0.2823363542556762,0.198728933930397,293.2491760253906,297.1499938964844,293.1499938964844,0.27066570520401,-5333.70361328125,304.1598205566406,0.9417265057563782,0.3569575548171997,0.3395096063613891,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571269214153,-3429.222412109375,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521280944347381,0.928445279598236,0.928445279598236,1.0,1.0,-1.0491447448730469,0.4502018094062805,0.5989428758621216,0.1975398063659668,0.0,0.0,0.2883125841617584,53.80690002441406,25.0,5.576465129852295,-6762.349609375,161.56851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511005610227584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055090367794037,0.205513447523117,-4.411859208630631e-06,0.0,0.0001533478643978,0.0,0.0,8.53380298614502,0.0,0.0,0.0,0.2880183458328247,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174014121294021,-811.4923095703125,304.1563720703125,0.5097019672393799,0.0554218254983425,0.0516820847988128,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507214725017,-607.3661499023438,301.46600341796875,0.4905251264572143,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001924067735672,-3102.1376953125,304.1575012207031,0.8892974853515625,0.2809480726718902,0.1975497305393219,293.2471008300781,297.1499938964844,293.1499938964844,0.2683289647102356,-5296.99267578125,304.1604309082031,0.9679274559020996,0.3548654317855835,0.3372456431388855,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606644243001,-3398.751708984375,303.285400390625,0.4905251264572143,0.050000000745058,0.2321482300758361,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414622753858566,0.9282667636871338,0.9282667636871338,1.0,1.0,-1.0411683320999146,0.4464864730834961,0.5946818590164185,0.1960264593362808,0.0,0.0,0.283773809671402,46.7690658569336,25.0,4.88253927230835,-6676.41943359375,146.88880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500584334135055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020497620105743,0.2020541727542877,-4.404320407047635e-06,0.0,0.0001522902457509,0.0,0.0,8.366003036499023,0.0,0.0,0.0,0.287347674369812,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174014121294021,-811.4923095703125,304.1563720703125,0.5097019672393799,0.0554218254983425,0.0516820847988128,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507214725017,-607.3661499023438,301.46600341796875,0.4905251264572143,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001924067735672,-3102.1376953125,304.1575012207031,0.8892974853515625,0.2809480726718902,0.1975497305393219,293.2471008300781,297.1499938964844,293.1499938964844,0.2683289647102356,-5296.99267578125,304.1604309082031,0.9679274559020996,0.3548654317855835,0.3372456431388855,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606644243001,-3398.751708984375,303.285400390625,0.4905251264572143,0.050000000745058,0.2321482300758361,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414622753858566,0.9282667636871338,0.9282667636871338,1.0,1.0,-1.0411683320999146,0.4464864730834961,0.5946818590164185,0.1960264593362808,0.0,0.0,0.283773809671402,46.7690658569336,25.0,4.88253927230835,-6676.41943359375,146.88880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500584334135055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020497620105743,0.2020541727542877,-4.404320407047635e-06,0.0,0.0001522902457509,0.0,0.0,8.366003036499023,0.0,0.0,0.0,0.287347674369812,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169200003147125,-799.6304931640625,304.1560974121094,0.5142867565155029,0.0547169260680675,0.0509331263601779,293.59893798828125,297.1499938964844,293.1499938964844,0.008794791996479,-600.5392456054688,301.3756103515625,0.4968300759792328,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994569599628448,-3093.05810546875,304.157470703125,0.9001783728599548,0.2802692055702209,0.1969925761222839,293.2460327148437,297.1499938964844,293.1499938964844,0.2672164440155029,-5279.5537109375,304.1605529785156,0.9787044525146484,0.3538447618484497,0.3361673653125763,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751857757568,-3385.517333984375,303.2671203613281,0.4968300759792328,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372171282768249,0.9281774759292604,0.9281774759292604,1.0,1.0,-1.0375386476516724,0.4448013603687286,0.5927371978759766,0.1953255385160446,0.0,0.0,0.2813815772533417,43.90879440307617,25.0,4.01200008392334,-6634.0048828125,140.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494716554880142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002300024032592,0.2002343982458114,-4.4003486436849926e-06,0.0,0.0001516947231721,0.0,0.0,8.278121948242188,0.0,0.0,0.0,0.2869966030120849,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164716280996799,-788.3482055664062,304.1557922363281,0.5182152986526489,0.0540239959955215,0.0502178147435188,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463866755366,-593.9675903320312,301.2842102050781,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987566351890564,-3084.425048828125,304.1573791503906,0.9101452827453612,0.2795911729335785,0.196452647447586,293.2449951171875,297.1499938964844,293.1499938964844,0.2661499381065368,-5262.86572265625,304.1605834960937,0.9874070286750792,0.3528321385383606,0.3351190090179443,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992401450872,-3373.889404296875,303.24884033203125,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.56219482421875,291.1844177246094,1.0,0.2334766685962677,0.928107738494873,0.928107738494873,1.0,1.0,-1.0341415405273438,0.443228006362915,0.5909135341644287,0.1946632713079452,0.0,0.0,0.2790152430534363,41.54848861694336,25.0,2.451677799224853,-6592.75146484375,135.85696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.1488376557826995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198403999209404,0.1984083950519561,-4.3963036659988575e-06,0.0,0.0001510512956883,0.0,0.0,8.190110206604004,0.0,0.0,0.0,0.2866449058055877,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156469382345676,-766.9625244140625,304.1552429199219,0.5243841409683228,0.0526681505143642,0.0488543286919593,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653386682271,-581.2901611328125,301.0981140136719,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974294185638427,-3068.0859375,304.1571350097656,0.9285619854927064,0.2782334387302398,0.195402592420578,293.2428283691406,297.1499938964844,293.1499938964844,0.2633415460586548,-5218.12646484375,304.16192626953125,0.9990000128746032,0.3508610427379608,0.3321895003318786,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667120113968,-3353.9560546875,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272649705410003,0.9279682636260986,0.9279682636260986,1.0,1.0,-1.02678644657135,0.4398289620876312,0.5869574546813965,0.193217933177948,0.0,0.0,0.2745513617992401,37.86117935180664,25.0,-0.213858813047409,-6514.54443359375,127.5616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474364101886749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949527859687805,0.1949571818113327,-4.388448360259645e-06,0.0,0.0001496292243245,0.0,0.0,8.024149894714355,0.0,0.0,0.0,0.2859789729118347,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156469382345676,-766.9625244140625,304.1552429199219,0.5243841409683228,0.0526681505143642,0.0488543286919593,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653386682271,-581.2901611328125,301.0981140136719,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974294185638427,-3068.0859375,304.1571350097656,0.9285619854927064,0.2782334387302398,0.195402592420578,293.2428283691406,297.1499938964844,293.1499938964844,0.2633415460586548,-5218.12646484375,304.16192626953125,0.9990000128746032,0.3508610427379608,0.3321895003318786,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667120113968,-3353.9560546875,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272649705410003,0.9279682636260986,0.9279682636260986,1.0,1.0,-1.02678644657135,0.4398289620876312,0.5869574546813965,0.193217933177948,0.0,0.0,0.2745513617992401,37.86117935180664,25.0,-0.213858813047409,-6514.54443359375,127.5616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474364101886749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949527859687805,0.1949571818113327,-4.388448360259645e-06,0.0,0.0001496292243245,0.0,0.0,8.024149894714355,0.0,0.0,0.0,0.2859789729118347,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.014889720827341,-746.3190307617188,304.1547546386719,0.5263494849205017,0.0512873828411102,0.0475811883807182,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981692299246,-568.6553955078125,300.9105834960937,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959662586450576,-3049.81982421875,304.1572265625,0.9396364092826844,0.2768802940845489,0.1944014281034469,293.2312316894531,297.1499938964844,293.1499938964844,0.2527230679988861,-5044.27783203125,304.1754150390625,0.9990000128746032,0.3508343398571014,0.3209052979946136,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479432374238,-3335.212158203125,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220986634492874,0.9278287887573242,0.9278287887573242,1.0,1.0,-1.0103371143341064,0.4322742521762848,0.5780628323554993,0.1899171024560928,0.0,0.0,0.2683030962944031,35.6358642578125,25.0,14.572789192199709,-6408.6728515625,119.7275619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458344161510467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909549385309219,0.1909593194723129,-4.380732207209803e-06,0.0,0.0001480033970437,0.0,0.0,7.835546016693115,0.0,0.0,0.0,0.2852272987365722,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.014889720827341,-746.3190307617188,304.1547546386719,0.5263494849205017,0.0512873828411102,0.0475811883807182,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981692299246,-568.6553955078125,300.9105834960937,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959662586450576,-3049.81982421875,304.1572265625,0.9396364092826844,0.2768802940845489,0.1944014281034469,293.2312316894531,297.1499938964844,293.1499938964844,0.2527230679988861,-5044.27783203125,304.1754150390625,0.9990000128746032,0.3508343398571014,0.3209052979946136,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479432374238,-3335.212158203125,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220986634492874,0.9278287887573242,0.9278287887573242,1.0,1.0,-1.0103371143341064,0.4322742521762848,0.5780628323554993,0.1899171024560928,0.0,0.0,0.2683030962944031,35.6358642578125,25.0,14.572789192199709,-6408.6728515625,119.7275619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458344161510467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909549385309219,0.1909593194723129,-4.380732207209803e-06,0.0,0.0001480033970437,0.0,0.0,7.835546016693115,0.0,0.0,0.0,0.2852272987365722,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139848999679088,-721.0619506835938,304.1402282714844,0.5256953835487366,0.050000000745058,0.0460619926452636,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417202457785,-556.2579345703125,300.7177124023437,0.5254629254341125,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946241855621338,-3033.161376953125,304.15704345703125,0.9482863545417786,0.2755369246006012,0.1934172809123993,293.2105407714844,297.1499938964844,293.1499938964844,0.2434049248695373,-4896.43896484375,304.1822509765625,0.9990000128746032,0.3529605865478515,0.3116246163845062,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428369656205,-3319.194580078125,303.1383361816406,0.5254629254341125,0.050000000745058,0.2298350930213928,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177676558494568,0.9277560710906982,0.9277560710906982,1.0,1.0,-0.9953516721725464,0.4254012107849121,0.5699504613876343,0.1869343668222427,0.0,0.0,0.2610594034194946,33.900856018066406,25.0,5.23079252243042,-6287.52392578125,113.36506652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439127326011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855592578649521,0.1855636239051818,-4.369936505099759e-06,0.0,0.000146053120261,0.0,0.0,7.582299709320068,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139848999679088,-721.0619506835938,304.1402282714844,0.5256953835487366,0.050000000745058,0.0460619926452636,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417202457785,-556.2579345703125,300.7177124023437,0.5254629254341125,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946241855621338,-3033.161376953125,304.15704345703125,0.9482863545417786,0.2755369246006012,0.1934172809123993,293.2105407714844,297.1499938964844,293.1499938964844,0.2434049248695373,-4896.43896484375,304.1822509765625,0.9990000128746032,0.3529605865478515,0.3116246163845062,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428369656205,-3319.194580078125,303.1383361816406,0.5254629254341125,0.050000000745058,0.2298350930213928,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177676558494568,0.9277560710906982,0.9277560710906982,1.0,1.0,-0.9953516721725464,0.4254012107849121,0.5699504613876343,0.1869343668222427,0.0,0.0,0.2610594034194946,33.900856018066406,25.0,5.23079252243042,-6287.52392578125,113.36506652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439127326011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855592578649521,0.1855636239051818,-4.369936505099759e-06,0.0,0.000146053120261,0.0,0.0,7.582299709320068,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.013815158046782,-717.0865478515625,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605827927589,293.64727783203125,297.1499938964844,293.1499938964844,0.007594394031912,-544.05322265625,300.51837158203125,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932644993066787,-3016.316650390625,304.156982421875,0.9555413126945496,0.2738141715526581,0.1923112720251083,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057448148727,-4769.47412109375,304.1845703125,0.9990000128746032,0.35614874958992,0.3034417927265167,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493265911936,-3305.656005859375,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.214158833026886,0.9276833534240724,0.9276833534240724,1.0,1.0,-0.9837149381637572,0.420107364654541,0.5636076331138611,0.1845316439867019,0.0,0.0,0.2548141479492187,32.42633056640625,43.0,-1.1659724712371826,-6189.15673828125,108.2868881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416804641485214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181018441915512,0.1810227930545807,-4.359777449280955e-06,0.0,0.0001437876489944,0.0,0.0,7.36915922164917,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.013815158046782,-717.0865478515625,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605827927589,293.64727783203125,297.1499938964844,293.1499938964844,0.007594394031912,-544.05322265625,300.51837158203125,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932644993066787,-3016.316650390625,304.156982421875,0.9555413126945496,0.2738141715526581,0.1923112720251083,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057448148727,-4769.47412109375,304.1845703125,0.9990000128746032,0.35614874958992,0.3034417927265167,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493265911936,-3305.656005859375,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.214158833026886,0.9276833534240724,0.9276833534240724,1.0,1.0,-0.9837149381637572,0.420107364654541,0.5636076331138611,0.1845316439867019,0.0,0.0,0.2548141479492187,32.42633056640625,43.0,-1.1659724712371826,-6189.15673828125,108.2868881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416804641485214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181018441915512,0.1810227930545807,-4.359777449280955e-06,0.0,0.0001437876489944,0.0,0.0,7.36915922164917,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718711048364,-716.3092041015625,304.0745849609375,0.5293000936508179,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074804057367146,-538.3865356445312,300.4164123535156,0.5293000936508179,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923931390047073,-3005.4736328125,304.15728759765625,0.9515268206596376,0.2727158665657043,0.1915671825408935,293.178466796875,297.1499938964844,293.1499938964844,0.237436443567276,-4803.81298828125,304.1745910644531,0.9990000128746032,0.3574069142341614,0.3058014214038849,293.2541809082031,297.1499938964844,293.1499938964844,0.0115198269486427,-3302.170654296875,303.081298828125,0.5293000936508179,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5592346191406,291.1932983398437,1.0,0.2155189365148544,0.9276469349861144,0.9276469349861144,1.0,1.0,-0.9857686161994934,0.421114057302475,0.5646545886993408,0.1847592890262603,0.0,0.0,0.2520538568496704,32.82919692993164,43.0,-10.429327011108398,-6159.9091796875,109.41558837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1404880583286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789536327123642,0.1789579838514328,-4.35519405073137e-06,0.0,0.000142577511724,0.0,0.0,7.272851467132568,0.0,0.0,0.0,0.2829980254173279,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137594016268849,-716.6143188476562,304.0532531738281,0.524625301361084,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.007376764435321,-533.4203491210938,300.31011962890625,0.524625301361084,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.191794142127037,-2998.26123046875,304.15704345703125,0.9421468377113342,0.2717753648757934,0.1908985376358032,293.1777648925781,297.1499938964844,293.1499938964844,0.2440371215343475,-4914.8828125,304.1580505371094,0.9990000128746032,0.3571937382221222,0.3129269480705261,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114338696002,-3303.48876953125,303.0606994628906,0.524625301361084,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.2186539024114608,0.9276251196861268,0.9276251196861268,1.0,1.0,-0.9938880801200868,0.4249075949192047,0.5689805150032043,0.1861658841371536,0.0,0.0,0.2511545717716217,34.09210205078125,46.0,-31.138891220092773,-6153.82958984375,113.35894012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427001953125,305.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1392966210842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775794774293899,0.1775838285684585,-4.351124516688287e-06,0.0,0.0001413683639839,0.0,0.0,7.207305908203125,0.0,0.0,0.0,0.2827334403991699,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365935370326,-717.3824462890625,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713146753609,-523.4326782226562,300.09039306640625,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910343021154403,-2989.45361328125,304.1559753417969,0.9266366362571716,0.2703675627708435,0.1898379474878311,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970417499542,-5107.52099609375,304.1362609863281,0.9990000128746032,0.3531441688537597,0.3248421251773834,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934425801038,-3306.513916015625,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925759792328,0.9275814294815063,0.9275814294815063,1.0,1.0,-1.0075619220733645,0.4312938153743744,0.5762681365013123,0.1885642260313034,0.0,0.0,0.2543610334396362,36.267276763916016,49.0,-36.13434982299805,-6200.609375,120.21119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371642798185348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550615310669,0.1788594126701355,-4.349419668869814e-06,0.0,0.0001392043050145,0.0,0.0,7.2592549324035645,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365935370326,-717.3824462890625,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713146753609,-523.4326782226562,300.09039306640625,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910343021154403,-2989.45361328125,304.1559753417969,0.9266366362571716,0.2703675627708435,0.1898379474878311,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970417499542,-5107.52099609375,304.1362609863281,0.9990000128746032,0.3531441688537597,0.3248421251773834,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934425801038,-3306.513916015625,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925759792328,0.9275814294815063,0.9275814294815063,1.0,1.0,-1.0075619220733645,0.4312938153743744,0.5762681365013123,0.1885642260313034,0.0,0.0,0.2543610334396362,36.267276763916016,49.0,-36.13434982299805,-6200.609375,120.21119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371642798185348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550615310669,0.1788594126701355,-4.349419668869814e-06,0.0,0.0001392043050145,0.0,0.0,7.2592549324035645,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141123414039,-717.6306762695312,303.9732971191406,0.5087905526161194,0.050000000745058,0.0461966879665851,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626299664378,-512.4956665039062,299.8725280761719,0.5087905526161194,0.050000000745058,0.0486473366618156,293.2075500488281,297.1499938964844,293.1499938964844,0.190509408712387,-2983.260498046875,304.1548767089844,0.9095432162284852,0.2694830894470215,0.1892928779125213,293.2221374511719,297.1499938964844,293.1499938964844,0.2611348628997803,-5194.10888671875,304.133056640625,0.992748498916626,0.3464042246341705,0.3301068246364593,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589491859078,-3304.686279296875,302.9727783203125,0.5087905526161194,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283301949501037,0.9275376796722412,0.9275376796722412,1.0,1.0,-1.014120101928711,0.4344024956226349,0.5797176361083984,0.189601644873619,0.0,0.0,0.257573664188385,39.03764724731445,52.0,-14.39816188812256,-6237.85888671875,126.53167724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641799211502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538785696029,0.1811582297086715,-4.353354142949684e-06,0.0,0.0001376818981952,0.0,0.0,7.364447593688965,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141123414039,-717.6306762695312,303.9732971191406,0.5087905526161194,0.050000000745058,0.0461966879665851,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626299664378,-512.4956665039062,299.8725280761719,0.5087905526161194,0.050000000745058,0.0486473366618156,293.2075500488281,297.1499938964844,293.1499938964844,0.190509408712387,-2983.260498046875,304.1548767089844,0.9095432162284852,0.2694830894470215,0.1892928779125213,293.2221374511719,297.1499938964844,293.1499938964844,0.2611348628997803,-5194.10888671875,304.133056640625,0.992748498916626,0.3464042246341705,0.3301068246364593,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589491859078,-3304.686279296875,302.9727783203125,0.5087905526161194,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283301949501037,0.9275376796722412,0.9275376796722412,1.0,1.0,-1.014120101928711,0.4344024956226349,0.5797176361083984,0.189601644873619,0.0,0.0,0.257573664188385,39.03764724731445,52.0,-14.39816188812256,-6237.85888671875,126.53167724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641799211502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538785696029,0.1811582297086715,-4.353354142949684e-06,0.0,0.0001376818981952,0.0,0.0,7.364447593688965,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814860,293.2438049316406,297.1499938964844,293.1499938964844,0.0136764273047447,-716.8964233398438,303.9416809082031,0.4992642998695373,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477556876838,-500.3440246582031,299.6593322753906,0.4992642998695373,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892621666193008,-2967.379638671875,304.15533447265625,0.8911469578742981,0.268153965473175,0.1885381489992141,293.2355041503906,297.1499938964844,293.1499938964844,0.2564521431922912,-5115.78564453125,304.146240234375,0.9731347560882568,0.3418337404727936,0.325264036655426,293.260986328125,297.1499938964844,293.1499938964844,0.0114066759124398,-3297.1923828125,302.92974853515625,0.4992642998695373,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329349368810653,0.9272062182426452,0.9272062182426452,1.0,1.0,-1.0085041522979736,0.4319298863410949,0.5765743255615234,0.1881711930036544,0.0,0.0,0.256605863571167,42.53745269775391,55.0,15.202933311462402,-6209.0732421875,131.1894989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.1347205936908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814842969179153,0.1814886629581451,-4.3563704821281135e-06,0.0,0.0001367242803098,0.0,0.0,7.38362979888916,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
814920,293.2438049316406,297.1499938964844,293.1499938964844,0.0136764273047447,-716.8964233398438,303.9416809082031,0.4992642998695373,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477556876838,-500.3440246582031,299.6593322753906,0.4992642998695373,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892621666193008,-2967.379638671875,304.15533447265625,0.8911469578742981,0.268153965473175,0.1885381489992141,293.2355041503906,297.1499938964844,293.1499938964844,0.2564521431922912,-5115.78564453125,304.146240234375,0.9731347560882568,0.3418337404727936,0.325264036655426,293.260986328125,297.1499938964844,293.1499938964844,0.0114066759124398,-3297.1923828125,302.92974853515625,0.4992642998695373,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329349368810653,0.9272062182426452,0.9272062182426452,1.0,1.0,-1.0085041522979736,0.4319298863410949,0.5765743255615234,0.1881711930036544,0.0,0.0,0.256605863571167,42.53745269775391,55.0,15.202933311462402,-6209.0732421875,131.1894989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.1347205936908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814842969179153,0.1814886629581451,-4.3563704821281135e-06,0.0,0.0001367242803098,0.0,0.0,7.38362979888916,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304646730422,-716.2326049804688,303.9032287597656,0.4915244281291961,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065346057526767,-488.1296081542969,299.43829345703125,0.4915244281291961,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879992187023162,-2951.460693359375,304.1556701660156,0.8756175637245178,0.266675740480423,0.187622383236885,293.2395935058594,297.1499938964844,293.1499938964844,0.2536035478115082,-5068.74755859375,304.1521301269531,0.9548954963684082,0.3388318419456482,0.3223024904727936,293.2636108398437,297.1499938964844,293.1499938964844,0.011359010823071,-3291.508544921875,302.8847351074219,0.4915244281291961,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.237388789653778,0.9268746972084044,0.9268746972084044,1.0,1.0,-1.0049195289611816,0.4304058849811554,0.5745136737823486,0.1871043294668197,0.0,0.0,0.2548352777957916,45.860721588134766,58.0,8.853189468383789,-6155.85693359375,135.99330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613216161728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313608884811,0.1801357120275497,-4.354520569904707e-06,0.0,0.0001360551977995,0.0,0.0,7.322373390197754,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
