time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304646730422,-716.2326049804688,303.9032287597656,0.4915244281291961,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065346057526767,-488.1296081542969,299.43829345703125,0.4915244281291961,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879992187023162,-2951.460693359375,304.1556701660156,0.8756175637245178,0.266675740480423,0.187622383236885,293.2395935058594,297.1499938964844,293.1499938964844,0.2536035478115082,-5068.74755859375,304.1521301269531,0.9548954963684082,0.3388318419456482,0.3223024904727936,293.2636108398437,297.1499938964844,293.1499938964844,0.011359010823071,-3291.508544921875,302.8847351074219,0.4915244281291961,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.237388789653778,0.9268746972084044,0.9268746972084044,1.0,1.0,-1.0049195289611816,0.4304058849811554,0.5745136737823486,0.1871043294668197,0.0,0.0,0.2548352777957916,45.860721588134766,58.0,8.853189468383789,-6155.85693359375,135.99330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613216161728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313608884811,0.1801357120275497,-4.354520569904707e-06,0.0,0.0001360551977995,0.0,0.0,7.322373390197754,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033920571208,-715.8649291992188,303.8812866210937,0.4880164265632629,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064286096021533,-481.96337890625,299.3250732421875,0.4880164265632629,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873889863491058,-2943.80224609375,304.1557312011719,0.868598461151123,0.2659249603748321,0.1871494054794311,293.2402038574219,297.1499938964844,293.1499938964844,0.2524808049201965,-5050.42626953125,304.1537780761719,0.9461489915847778,0.3375738263130188,0.3211232721805572,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363340497016,-3289.08154296875,302.8616638183594,0.4880164265632629,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395688444375991,0.9267089366912842,0.9267089366912842,1.0,1.0,-1.0034607648849487,0.4298006296157837,0.5736600756645203,0.186627984046936,0.0,0.0,0.2541115581989288,47.49296951293945,58.0,6.296294212341309,-6134.0341796875,138.41555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428955078125,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338019371032714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796255260705948,0.1796298772096634,-4.353406438895036e-06,0.0,0.000135791953653,0.0,0.0,7.298813343048096,0.0,0.0,0.0,0.2830610871315002,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729955509305,-715.4228515625,303.85791015625,0.4846420884132385,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230679370462,-475.7366638183594,299.2106628417969,0.4846420884132385,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867787837982177,-2936.143798828125,304.1557922363281,0.8620003461837769,0.2651728093624115,0.1866739690303802,293.2403869628906,297.1499938964844,293.1499938964844,0.251440554857254,-5033.544921875,304.15496826171875,0.9376503825187684,0.3363956212997436,0.3200419843196869,293.2662353515625,297.1499938964844,293.1499938964844,0.0113133210688829,-3286.60302734375,302.8383178710937,0.4846420884132385,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417205274105072,0.9266396164894104,0.9266396164894104,1.0,1.0,-1.002112865447998,0.429251492023468,0.5728614330291748,0.1861713528633117,0.0,0.0,0.2533425688743591,49.11507034301758,61.0,4.345970630645752,-6112.783203125,140.84140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.133584514260292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791078895330429,0.1791122406721115,-4.352339601609856e-06,0.0,0.0001355713029624,0.0,0.0,7.274844169616699,0.0,0.0,0.0,0.28296560049057,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.013505820184946,-714.415283203125,303.8078308105469,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130737885832,-463.1031494140625,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855787634849548,-2921.095458984375,304.1558837890625,0.8499048352241516,0.2636686861515045,0.185721680521965,293.24005126953125,297.1499938964844,293.1499938964844,0.2495128214359283,-5002.46875,304.156494140625,0.9215984344482422,0.3341708183288574,0.3180381953716278,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670231610536,-3281.705322265625,302.7908935546875,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432929754257,0.926500916481018,0.926500916481018,1.0,1.0,-0.9995999336242676,0.4282430410385132,0.5713568925857544,0.1852811574935913,0.0,0.0,0.251874029636383,52.341346740722656,49.0,1.2350027561187744,-6072.48974609375,145.68943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.133247971534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780747771263122,0.1780791282653808,-4.350193648861023e-06,0.0,0.0001352297549601,0.0,0.0,7.227041244506836,0.0,0.0,0.0,0.2827762365341186,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.013505820184946,-714.415283203125,303.8078308105469,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130737885832,-463.1031494140625,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855787634849548,-2921.095458984375,304.1558837890625,0.8499048352241516,0.2636686861515045,0.185721680521965,293.24005126953125,297.1499938964844,293.1499938964844,0.2495128214359283,-5002.46875,304.156494140625,0.9215984344482422,0.3341708183288574,0.3180381953716278,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670231610536,-3281.705322265625,302.7908935546875,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432929754257,0.926500916481018,0.926500916481018,1.0,1.0,-0.9995999336242676,0.4282430410385132,0.5713568925857544,0.1852811574935913,0.0,0.0,0.251874029636383,52.341346740722656,49.0,1.2350027561187744,-6072.48974609375,145.68943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.133247971534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780747771263122,0.1780791282653808,-4.350193648861023e-06,0.0,0.0001352297549601,0.0,0.0,7.227041244506836,0.0,0.0,0.0,0.2827762365341186,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.013363616541028,-711.1057739257812,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832960203289,-448.7709045410156,298.741943359375,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842554360628128,-2904.432861328125,304.1561279296875,0.8497051000595093,0.2621917724609375,0.1846724599599838,293.2391967773437,297.1499938964844,293.1499938964844,0.2475304454565048,-4970.58984375,304.1576232910156,0.9210736155509948,0.3320603370666504,0.3160078227519989,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681139096617,-3266.758544921875,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.244385227560997,0.9263622164726256,0.9263622164726256,1.0,1.0,-0.9957662224769592,0.4266351163387298,0.569131076335907,0.1841176003217697,0.0,0.0,0.2503174245357513,51.85477828979492,37.0,2.340439319610596,-6032.3271484375,143.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330003887414932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770658791065216,0.1770702302455902,-4.348156835476402e-06,0.0,0.0001349784870399,0.0,0.0,7.180531978607178,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.013363616541028,-711.1057739257812,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832960203289,-448.7709045410156,298.741943359375,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842554360628128,-2904.432861328125,304.1561279296875,0.8497051000595093,0.2621917724609375,0.1846724599599838,293.2391967773437,297.1499938964844,293.1499938964844,0.2475304454565048,-4970.58984375,304.1576232910156,0.9210736155509948,0.3320603370666504,0.3160078227519989,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681139096617,-3266.758544921875,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.244385227560997,0.9263622164726256,0.9263622164726256,1.0,1.0,-0.9957662224769592,0.4266351163387298,0.569131076335907,0.1841176003217697,0.0,0.0,0.2503174245357513,51.85477828979492,37.0,2.340439319610596,-6032.3271484375,143.8741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330003887414932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770658791065216,0.1770702302455902,-4.348156835476402e-06,0.0,0.0001349784870399,0.0,0.0,7.180531978607178,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720602512359,-706.0892944335938,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411973200738,-433.1442565917969,298.5033569335937,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827583760023117,-2885.490234375,304.1565856933594,0.8592714667320251,0.260612815618515,0.183510273694992,293.23797607421875,297.1499938964844,293.1499938964844,0.2454638183116912,-4937.3544921875,304.1585388183594,0.9334139227867126,0.3300505876541137,0.313957154750824,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275745391845,-3243.390380859375,302.6954650878906,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.238748699426651,0.9262170195579528,0.9262170195579528,1.0,1.0,-0.9908201694488524,0.4245264530181885,0.5662937164306641,0.1827157884836197,0.0,0.0,0.2481052726507187,48.35483551025391,25.0,4.443871974945068,-5985.92724609375,136.7075653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.132773295044899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756826937198639,0.1756870448589325,-4.3457084757392295e-06,0.0,0.0001347480138065,0.0,0.0,7.117442607879639,0.0,0.0,0.0,0.2823453843593597,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720602512359,-706.0892944335938,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411973200738,-433.1442565917969,298.5033569335937,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827583760023117,-2885.490234375,304.1565856933594,0.8592714667320251,0.260612815618515,0.183510273694992,293.23797607421875,297.1499938964844,293.1499938964844,0.2454638183116912,-4937.3544921875,304.1585388183594,0.9334139227867126,0.3300505876541137,0.313957154750824,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275745391845,-3243.390380859375,302.6954650878906,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.238748699426651,0.9262170195579528,0.9262170195579528,1.0,1.0,-0.9908201694488524,0.4245264530181885,0.5662937164306641,0.1827157884836197,0.0,0.0,0.2481052726507187,48.35483551025391,25.0,4.443871974945068,-5985.92724609375,136.7075653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.132773295044899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756826937198639,0.1756870448589325,-4.3457084757392295e-06,0.0,0.0001347480138065,0.0,0.0,7.117442607879639,0.0,0.0,0.0,0.2823453843593597,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015667527914,-701.3838500976562,303.6653747558594,0.4949477016925812,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434584453701,-420.0419921875,298.3104858398437,0.4949477016925812,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813772916793823,-2867.962158203125,304.1571655273437,0.8734757304191589,0.2592229545116424,0.1824335008859634,293.2367858886719,297.1499938964844,293.1499938964844,0.2437960058450698,-4910.54541015625,304.1590576171875,0.9512038230895996,0.3285038471221924,0.3123186230659485,293.2749938964844,297.1499938964844,293.1499938964844,0.0108970226719975,-3220.84228515625,302.6576538085937,0.4949477016925812,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.2319477200508117,0.9261009097099304,0.9261009097099304,1.0,1.0,-0.9862213730812072,0.4225516021251678,0.5636698007583618,0.1814573407173156,0.0,0.0,0.245900884270668,44.073490142822266,25.0,5.451498985290527,-5944.59765625,128.38113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1325514763593673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742851585149765,0.1742894947528839,-4.343186901678564e-06,0.0,0.0001345229102298,0.0,0.0,7.053762435913086,0.0,0.0,0.0,0.2820972800254822,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129572134464979,-700.1337280273438,303.6561279296875,0.4977718591690063,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053938603959977,-416.7106323242188,298.2619934082031,0.4977718591690063,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810199618339538,-2863.42431640625,304.15728759765625,0.8780565857887268,0.2588729858398437,0.1821549236774444,293.2364807128906,297.1499938964844,293.1499938964844,0.2433788776397705,-4903.84130859375,304.1591491699219,0.9566074013710022,0.3281247019767761,0.3119102120399475,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626689761877,-3214.814208984375,302.64825439453125,0.4977718591690063,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299793064594268,0.92607182264328,0.92607182264328,1.0,1.0,-0.9850124716758728,0.4220315814018249,0.5629808902740479,0.1811298727989196,0.0,0.0,0.245288461446762,42.8469352722168,25.0,5.603882789611816,-5933.7744140625,126.03522491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1324854642152786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738964915275573,0.1739008426666259,-4.342479769547936e-06,0.0,0.0001344558986602,0.0,0.0,7.036067962646484,0.0,0.0,0.0,0.2820282876491546,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613524138927,-697.4669189453125,303.6332702636719,0.5034316778182983,0.050000000745058,0.0462692715227603,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742725238204,-408.6211242675781,298.14019775390625,0.5034316778182983,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801519095897674,-2852.4091796875,304.15753173828125,0.8869408965110779,0.2579951286315918,0.1814789324998855,293.2356872558594,297.1499938964844,293.1499938964844,0.2423755675554275,-4887.73828125,304.1593017578125,0.9665983319282532,0.3271852433681488,0.3109305799007416,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876537367701,-3201.789306640625,302.6247253417969,0.5034316778182983,0.050000000745058,0.2311245948076248,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264796793460846,0.9259992837905884,0.9259992837905884,1.0,1.0,-0.982309341430664,0.420879065990448,0.5614302754402161,0.1803712546825409,0.0,0.0,0.2436695247888565,40.55707550048828,25.0,5.346213340759277,-5906.79931640625,121.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1322970688343048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728603094816208,0.1728646457195282,-4.340577106631827e-06,0.0,0.000134264701046,0.0,0.0,6.988920211791992,0.0,0.0,0.0,0.2818444073200226,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.012774703092873,-695.0784301757812,303.6106262207031,0.5085804462432861,0.050000000745058,0.0461995936930179,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579996943473,-400.67669677734375,298.017333984375,0.5085804462432861,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793045103549957,-2841.666259765625,304.15771484375,0.8947198987007141,0.2571125626564026,0.1808117181062698,293.2348937988281,297.1499938964844,293.1499938964844,0.2414094358682632,-4872.25537109375,304.15936279296875,0.9747764468193054,0.3262529969215393,0.3099760711193084,293.27685546875,297.1499938964844,293.1499938964844,0.0107190823182463,-3189.97998046875,302.60107421875,0.5085804462432861,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.78009033203125,291.1728515625,1.0,0.223382368683815,0.9259466528892516,0.9259466528892516,1.0,1.0,-0.9797733426094056,0.4198038280010223,0.5599694848060608,0.179647222161293,0.0,0.0,0.2420149147510528,38.66679000854492,25.0,4.2062087059021,-5879.9814453125,117.82527160644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1320706009864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717707514762878,0.1717750877141952,-4.338510279922048e-06,0.0,0.0001340348826488,0.0,0.0,6.939324855804443,0.0,0.0,0.0,0.2816506922245025,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189403235912,-690.8260498046875,303.5656433105469,0.5179747939109802,0.050000000745058,0.0460881516337394,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317325465381,-384.9823913574219,297.76861572265625,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776472181081771,-2820.665771484375,304.15789794921875,0.9082473516464232,0.2553342282772064,0.179489716887474,293.2334289550781,297.1499938964844,293.1499938964844,0.2395513653755188,-4842.5078125,304.1593322753906,0.9875704646110536,0.3244039714336395,0.3081130981445312,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941444635391,-3168.63671875,302.5534362792969,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182330787181854,0.9258413910865784,0.9258413910865784,1.0,1.0,-0.975007712841034,0.4177952110767364,0.5572125315666199,0.1782595068216323,0.0,0.0,0.2387232184410095,35.63402557373047,25.0,2.130181074142456,-5829.06884765625,111.70650482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.131493791937828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169599637389183,0.1696039736270904,-4.334217464929679e-06,0.0,0.000133449488203,0.0,0.0,6.840488910675049,0.0,0.0,0.0,0.2812619805335998,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189403235912,-690.8260498046875,303.5656433105469,0.5179747939109802,0.050000000745058,0.0460881516337394,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317325465381,-384.9823913574219,297.76861572265625,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776472181081771,-2820.665771484375,304.15789794921875,0.9082473516464232,0.2553342282772064,0.179489716887474,293.2334289550781,297.1499938964844,293.1499938964844,0.2395513653755188,-4842.5078125,304.1593322753906,0.9875704646110536,0.3244039714336395,0.3081130981445312,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941444635391,-3168.63671875,302.5534362792969,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182330787181854,0.9258413910865784,0.9258413910865784,1.0,1.0,-0.975007712841034,0.4177952110767364,0.5572125315666199,0.1782595068216323,0.0,0.0,0.2387232184410095,35.63402557373047,25.0,2.130181074142456,-5829.06884765625,111.70650482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.131493791937828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169599637389183,0.1696039736270904,-4.334217464929679e-06,0.0,0.000133449488203,0.0,0.0,6.840488910675049,0.0,0.0,0.0,0.2812619805335998,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.012479712255299,-687.0527954101562,303.5207824707031,0.5261163115501404,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114887274801,-369.3946228027344,297.51593017578125,0.5261163115501404,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760122328996658,-2799.9306640625,304.1579895019531,0.9199552536010742,0.2535358369350433,0.1781763434410095,293.2320251464844,297.1499938964844,293.1499938964844,0.2377503663301468,-4813.68359375,304.15924072265625,0.9966644644737244,0.3225713670253753,0.3062961995601654,293.2796630859375,297.1499938964844,293.1499938964844,0.0104807009920477,-3149.350341796875,302.5052795410156,0.5261163115501404,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141838818788528,0.9257361888885498,0.9257361888885498,1.0,1.0,-0.9705432057380676,0.4159251749515533,0.5546180605888367,0.1769337505102157,0.0,0.0,0.2354062050580978,33.359622955322266,25.0,0.9545459747314452,-5780.81640625,106.96200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307527869939804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674440950155258,0.167448416352272,-4.329947387304856e-06,0.0,0.000132697445224,0.0,0.0,6.742694854736328,0.0,0.0,0.0,0.2808768451213836,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.012479712255299,-687.0527954101562,303.5207824707031,0.5261163115501404,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114887274801,-369.3946228027344,297.51593017578125,0.5261163115501404,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760122328996658,-2799.9306640625,304.1579895019531,0.9199552536010742,0.2535358369350433,0.1781763434410095,293.2320251464844,297.1499938964844,293.1499938964844,0.2377503663301468,-4813.68359375,304.15924072265625,0.9966644644737244,0.3225713670253753,0.3062961995601654,293.2796630859375,297.1499938964844,293.1499938964844,0.0104807009920477,-3149.350341796875,302.5052795410156,0.5261163115501404,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141838818788528,0.9257361888885498,0.9257361888885498,1.0,1.0,-0.9705432057380676,0.4159251749515533,0.5546180605888367,0.1769337505102157,0.0,0.0,0.2354062050580978,33.359622955322266,25.0,0.9545459747314452,-5780.81640625,106.96200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307527869939804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674440950155258,0.167448416352272,-4.329947387304856e-06,0.0,0.000132697445224,0.0,0.0,6.742694854736328,0.0,0.0,0.0,0.2808768451213836,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.012354340404272,-683.6567993164062,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964733533561,-353.86669921875,297.2598571777344,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743534803390503,-2778.831298828125,304.1580810546875,0.927724838256836,0.2516674995422363,0.1768557429313659,293.2290954589844,297.1499938964844,293.1499938964844,0.2335184067487716,-4743.55224609375,304.1634521484375,0.9990000128746032,0.3210800886154175,0.3017176389694214,293.281005859375,297.1499938964844,293.1499938964844,0.0103772366419434,-3131.708251953125,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108945399522781,0.9256389141082764,0.9256389141082764,1.0,1.0,-0.963123619556427,0.4127116501331329,0.5504119396209717,0.1750246733427047,0.0,0.0,0.2318824231624603,31.815261840820312,25.0,4.30138111114502,-5727.11474609375,102.81700897216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298535615205764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652600467205047,0.1652643680572509,-4.325727331888629e-06,0.0,0.0001317848655162,0.0,0.0,6.644115447998047,0.0,0.0,0.0,0.2804890275001526,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.012354340404272,-683.6567993164062,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964733533561,-353.86669921875,297.2598571777344,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743534803390503,-2778.831298828125,304.1580810546875,0.927724838256836,0.2516674995422363,0.1768557429313659,293.2290954589844,297.1499938964844,293.1499938964844,0.2335184067487716,-4743.55224609375,304.1634521484375,0.9990000128746032,0.3210800886154175,0.3017176389694214,293.281005859375,297.1499938964844,293.1499938964844,0.0103772366419434,-3131.708251953125,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108945399522781,0.9256389141082764,0.9256389141082764,1.0,1.0,-0.963123619556427,0.4127116501331329,0.5504119396209717,0.1750246733427047,0.0,0.0,0.2318824231624603,31.815261840820312,25.0,4.30138111114502,-5727.11474609375,102.81700897216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298535615205764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652600467205047,0.1652643680572509,-4.325727331888629e-06,0.0,0.0001317848655162,0.0,0.0,6.644115447998047,0.0,0.0,0.0,0.2804890275001526,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319813817739,-680.2005615234375,303.4317626953125,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.004281610250473,-337.99273681640625,297.00347900390625,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723954975605011,-2753.71337890625,304.1586608886719,0.931974470615387,0.2494606375694275,0.1753597557544708,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820225477218,-4646.6689453125,304.1687316894531,0.9990000128746032,0.3209073543548584,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763921022415,-3113.799072265625,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081030309200287,0.9255416393280028,0.9255416393280028,1.0,1.0,-0.9536528587341307,0.4085782468318939,0.5450745820999146,0.1726909875869751,0.0,0.0,0.2268071919679641,30.74073028564453,25.0,9.031728744506836,-5656.74951171875,99.09300994873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287622600793838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623276323080063,0.1623319536447525,-4.32080287282588e-06,0.0,0.0001306773192482,0.0,0.0,6.513391494750977,0.0,0.0,0.0,0.2799839675426483,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319813817739,-680.2005615234375,303.4317626953125,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.004281610250473,-337.99273681640625,297.00347900390625,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723954975605011,-2753.71337890625,304.1586608886719,0.931974470615387,0.2494606375694275,0.1753597557544708,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820225477218,-4646.6689453125,304.1687316894531,0.9990000128746032,0.3209073543548584,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763921022415,-3113.799072265625,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081030309200287,0.9255416393280028,0.9255416393280028,1.0,1.0,-0.9536528587341307,0.4085782468318939,0.5450745820999146,0.1726909875869751,0.0,0.0,0.2268071919679641,30.74073028564453,25.0,9.031728744506836,-5656.74951171875,99.09300994873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287622600793838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623276323080063,0.1623319536447525,-4.32080287282588e-06,0.0,0.0001306773192482,0.0,0.0,6.513391494750977,0.0,0.0,0.0,0.2799839675426483,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747944504022,-678.61181640625,303.4096374511719,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761891916394,-330.130615234375,296.8731689453125,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713483482599258,-2740.27978515625,304.15899658203125,0.9334784746170044,0.2482998669147491,0.1745326817035675,293.2145080566406,297.1499938964844,293.1499938964844,0.2250441759824752,-4605.138671875,304.169921875,0.9990000128746032,0.3211008310317993,0.293060839176178,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288546040654,-3105.47607421875,302.3856201171875,0.5382212996482849,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068751156330108,0.9254930019378662,0.9254930019378662,1.0,1.0,-0.9493926763534546,0.4067287147045135,0.5426639318466187,0.171622097492218,0.0,0.0,0.2240747213363647,30.279985427856445,25.0,6.984895706176758,-5619.2255859375,97.4695816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281254291534423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606268882751464,0.1606311947107315,-4.317754701332888e-06,0.0,0.0001300310250371,0.0,0.0,6.437559127807617,0.0,0.0,0.0,0.2796914577484131,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205784380435,-677.1425170898438,303.38751220703125,0.5399894118309021,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040708207525312,-322.236083984375,296.74090576171875,0.5399894118309021,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704026162624359,-2728.191650390625,304.1590881347656,0.934880793094635,0.2472976595163345,0.1737696081399917,293.2095642089844,297.1499938964844,293.1499938964844,0.2227250188589096,-4567.27587890625,304.1705017089844,0.9990000128746032,0.3212575018405914,0.2906515598297119,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831760257482,-3097.64892578125,302.36151123046875,0.5399894118309021,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057438343763351,0.9254761934280396,0.9254761934280396,1.0,1.0,-0.9454658627510072,0.4050316512584686,0.5404341816902161,0.1706235706806183,0.0,0.0,0.2214772254228592,29.8584098815918,25.0,3.489370346069336,-5583.90673828125,95.98934173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.1274282485246658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589743047952652,0.1589786261320114,-4.314592388254823e-06,0.0,0.0001293234818149,0.0,0.0,6.363775730133057,0.0,0.0,0.0,0.2794041335582733,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183899998664,-674.4346313476562,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609248585999,-306.3803405761719,296.4715270996094,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688128560781479,-2707.959228515625,304.15869140625,0.9374970197677612,0.2455004304647445,0.1724587231874466,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442017555236,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214448392391205,0.2863785624504089,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957648828625,-3082.940185546875,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037450522184372,0.9254425168037416,0.9254425168037416,1.0,1.0,-0.9385550022125244,0.4020638763904571,0.5364910960197449,0.1688264012336731,0.0,0.0,0.2168155014514923,29.11854553222656,25.0,-1.6903847455978394,-5521.68798828125,93.41326141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258815675973892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560234427452087,0.1560277491807937,-4.308650659368141e-06,0.0,0.000127753795823,0.0,0.0,6.232088565826416,0.0,0.0,0.0,0.2788858413696289,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183899998664,-674.4346313476562,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609248585999,-306.3803405761719,296.4715270996094,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688128560781479,-2707.959228515625,304.15869140625,0.9374970197677612,0.2455004304647445,0.1724587231874466,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442017555236,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214448392391205,0.2863785624504089,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957648828625,-3082.940185546875,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037450522184372,0.9254425168037416,0.9254425168037416,1.0,1.0,-0.9385550022125244,0.4020638763904571,0.5364910960197449,0.1688264012336731,0.0,0.0,0.2168155014514923,29.11854553222656,25.0,-1.6903847455978394,-5521.68798828125,93.41326141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258815675973892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560234427452087,0.1560277491807937,-4.308650659368141e-06,0.0,0.000127753795823,0.0,0.0,6.232088565826416,0.0,0.0,0.0,0.2788858413696289,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207464158535,-671.855224609375,303.299072265625,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516485270112,-290.379150390625,296.1976928710937,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673405617475509,-2689.2099609375,304.15826416015625,0.9394766688346864,0.2437680512666702,0.1712300479412078,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071744203567,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214869797229767,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108738988637,-3068.663330078125,302.2630310058594,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020433694124221,0.9254088401794434,0.9254088401794434,1.0,1.0,-0.9325883984565736,0.3995207250118255,0.5330676436424255,0.1672343909740448,0.0,0.0,0.2126471698284149,28.50103759765625,25.0,-3.824420690536499,-5466.9853515625,91.24919128417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242011487483978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484475851059,0.1534527540206909,-4.303478817746509e-06,0.0,0.0001260483695659,0.0,0.0,6.117702960968018,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207464158535,-671.855224609375,303.299072265625,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516485270112,-290.379150390625,296.1976928710937,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673405617475509,-2689.2099609375,304.15826416015625,0.9394766688346864,0.2437680512666702,0.1712300479412078,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071744203567,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214869797229767,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108738988637,-3068.663330078125,302.2630310058594,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020433694124221,0.9254088401794434,0.9254088401794434,1.0,1.0,-0.9325883984565736,0.3995207250118255,0.5330676436424255,0.1672343909740448,0.0,0.0,0.2126471698284149,28.50103759765625,25.0,-3.824420690536499,-5466.9853515625,91.24919128417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242011487483978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484475851059,0.1534527540206909,-4.303478817746509e-06,0.0,0.0001260483695659,0.0,0.0,6.117702960968018,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.011826335452497,-669.349853515625,303.2550964355469,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421975724399,-274.1891174316406,295.9197998046875,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658929139375686,-2670.7236328125,304.1579284667969,0.9407585859298706,0.2420426905155182,0.1700147092342376,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231589794159,-4398.07958984375,304.1676940917969,0.9990000128746032,0.3213858306407928,0.2797659933567047,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274720996618,-3054.5498046875,302.2130126953125,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005907446146011,0.9253788590431212,0.9253788590431212,1.0,1.0,-0.9273681640625,0.3973106741905212,0.5300574898719788,0.1658103466033935,0.0,0.0,0.208925113081932,27.987213134765625,25.0,-4.435551643371582,-5417.34619140625,89.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224609687924385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511811017990112,0.151185393333435,-4.298970907257171e-06,0.0,0.00012428232003,0.0,0.0,6.017436027526856,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.011826335452497,-669.349853515625,303.2550964355469,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421975724399,-274.1891174316406,295.9197998046875,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658929139375686,-2670.7236328125,304.1579284667969,0.9407585859298706,0.2420426905155182,0.1700147092342376,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231589794159,-4398.07958984375,304.1676940917969,0.9990000128746032,0.3213858306407928,0.2797659933567047,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274720996618,-3054.5498046875,302.2130126953125,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005907446146011,0.9253788590431212,0.9253788590431212,1.0,1.0,-0.9273681640625,0.3973106741905212,0.5300574898719788,0.1658103466033935,0.0,0.0,0.208925113081932,27.987213134765625,25.0,-4.435551643371582,-5417.34619140625,89.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224609687924385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511811017990112,0.151185393333435,-4.298970907257171e-06,0.0,0.00012428232003,0.0,0.0,6.017436027526856,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
