time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117344092577695,-666.889404296875,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321289181709,-257.7991638183594,295.6380920410156,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644491404294967,-2652.2314453125,304.1576843261719,0.9414141774177552,0.2403137385845184,0.1688001900911331,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013030529022,-4358.7578125,304.16583251953125,0.9990000128746032,0.321142703294754,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.009844989515841,-3040.4580078125,302.1625061035156,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459463119506,0.925348937511444,0.925348937511444,1.0,1.0,-0.9227585792541504,0.3953704535961151,0.5273881554603577,0.1645292937755584,0.0,0.0,0.2056044191122055,27.559375762939453,25.0,-4.319108009338379,-5371.5205078125,87.85468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207289323210716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491867303848266,0.1491910219192505,-4.295039161661407e-06,0.0,0.00012252452143,0.0,0.0,5.92958402633667,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117344092577695,-666.889404296875,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321289181709,-257.7991638183594,295.6380920410156,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644491404294967,-2652.2314453125,304.1576843261719,0.9414141774177552,0.2403137385845184,0.1688001900911331,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013030529022,-4358.7578125,304.16583251953125,0.9990000128746032,0.321142703294754,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.009844989515841,-3040.4580078125,302.1625061035156,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459463119506,0.925348937511444,0.925348937511444,1.0,1.0,-0.9227585792541504,0.3953704535961151,0.5273881554603577,0.1645292937755584,0.0,0.0,0.2056044191122055,27.559375762939453,25.0,-4.319108009338379,-5371.5205078125,87.85468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207289323210716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491867303848266,0.1491910219192505,-4.295039161661407e-06,0.0,0.00012252452143,0.0,0.0,5.92958402633667,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.011689250357449,-665.671630859375,303.1894226074219,0.5511416792869568,0.050000000745058,0.0458028428256511,293.8866577148437,297.1499938964844,293.1499938964844,0.0031267022714018,-249.5247802734375,295.4958190917969,0.5511416792869568,0.050000000745058,0.0482325963675975,293.2191772460937,297.1499938964844,293.1499938964844,0.1637266427278518,-2642.95703125,304.1575927734375,0.9415267109870912,0.2394469082355499,0.1681921631097793,293.1844177246094,297.1499938964844,293.1499938964844,0.2088452577590942,-4341.615234375,304.1648864746094,0.9990000128746032,0.3209668397903442,0.2761372923851013,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039833828806,-3033.395263671875,302.13702392578125,0.5511416792869568,0.050000000745058,0.2287946790456771,291.175048828125,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987927109003067,0.9253339767456056,0.9253339767456056,1.0,1.0,-0.920656442642212,0.3944891095161438,0.5261673331260681,0.1639377921819687,0.0,0.0,0.2040853500366211,27.373754501342773,25.0,-4.159639358520508,-5349.759765625,87.16146087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54522705078125,304.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.599609375,18000.0,0.0,0.0,0.1198857501149177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482828706502914,0.1482871621847152,-4.293268830224406e-06,0.0,0.000121668796055,0.0,0.0,5.889875411987305,0.0,0.0,0.0,0.2775395810604095,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445580497384,-664.460205078125,303.1676025390625,0.5519405603408813,0.050000000745058,0.0457973629236221,293.8921813964844,297.1499938964844,293.1499938964844,0.003020970383659,-241.19854736328125,295.35260009765625,0.5519405603408813,0.050000000745058,0.0482268296182155,293.2191162109375,297.1499938964844,293.1499938964844,0.1630034148693084,-2633.66064453125,304.15753173828125,0.9415189027786256,0.2385784685611724,0.1675834208726883,293.18328857421875,297.1499938964844,293.1499938964844,0.2078746408224105,-4325.8583984375,304.1639404296875,0.9990000128746032,0.3207576870918274,0.2751254439353943,293.28826904296875,297.1499938964844,293.1499938964844,0.0097631001845002,-3026.314697265625,302.1114196777344,0.5519405603408813,0.050000000745058,0.2287673205137252,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375549316406,291.1732788085937,1.0,0.1982773542404174,0.9253154397010804,0.9253154397010804,1.0,1.0,-0.9186649322509766,0.3936556279659271,0.525009274482727,0.1633742898702621,0.0,0.0,0.2026487737894058,27.20355796813965,25.0,-3.982830286026001,-5328.6220703125,86.51608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54791259765625,304.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1171875,18000.0,0.0,0.0,0.1190653815865516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147432655096054,0.1474369466304779,-4.291608092898969e-06,0.0,0.0001208362300531,0.0,0.0,5.852580547332764,0.0,0.0,0.0,0.2773932814598083,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564940497279,-662.053955078125,303.1240539550781,0.5533437728881836,0.050000000745058,0.0457878597080707,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083827346563,-224.3868408203125,295.0634460449219,0.5533437728881836,0.050000000745058,0.0482168197631835,293.2190856933594,297.1499938964844,293.1499938964844,0.1615541130304336,-2614.995361328125,304.1574401855469,0.9411641955375672,0.2368365675210952,0.1663635373115539,293.18170166015625,297.1499938964844,293.1499938964844,0.2061723917722702,-4298.22265625,304.1621398925781,0.9990000128746032,0.3202369511127472,0.2733508348464966,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816187724471,-3012.0830078125,302.0597839355469,0.5533437728881836,0.050000000745058,0.2287198305130005,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973517686128616,0.92527836561203,0.92527836561203,1.0,1.0,-0.9149903655052184,0.3921213746070862,0.5228689908981323,0.1623277515172958,0.0,0.0,0.2000164836645126,26.90556907653809,25.0,-3.608456611633301,-5288.0986328125,85.35652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5440673828125,304.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1175164878368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458866596221923,0.1458909511566162,-4.288601303414907e-06,0.0,0.0001192642957903,0.0,0.0,5.784909725189209,0.0,0.0,0.0,0.2771279811859131,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564940497279,-662.053955078125,303.1240539550781,0.5533437728881836,0.050000000745058,0.0457878597080707,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083827346563,-224.3868408203125,295.0634460449219,0.5533437728881836,0.050000000745058,0.0482168197631835,293.2190856933594,297.1499938964844,293.1499938964844,0.1615541130304336,-2614.995361328125,304.1574401855469,0.9411641955375672,0.2368365675210952,0.1663635373115539,293.18170166015625,297.1499938964844,293.1499938964844,0.2061723917722702,-4298.22265625,304.1621398925781,0.9990000128746032,0.3202369511127472,0.2733508348464966,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816187724471,-3012.0830078125,302.0597839355469,0.5533437728881836,0.050000000745058,0.2287198305130005,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973517686128616,0.92527836561203,0.92527836561203,1.0,1.0,-0.9149903655052184,0.3921213746070862,0.5228689908981323,0.1623277515172958,0.0,0.0,0.2000164836645126,26.90556907653809,25.0,-3.608456611633301,-5288.0986328125,85.35652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5440673828125,304.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1175164878368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458866596221923,0.1458909511566162,-4.288601303414907e-06,0.0,0.0001192642957903,0.0,0.0,5.784909725189209,0.0,0.0,0.0,0.2771279811859131,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114700105041265,-659.6644287109375,303.08062744140625,0.5545201897621155,0.050000000745058,0.045779999345541,293.9141845703125,297.1499938964844,293.1499938964844,0.002594020916149,-207.3611297607422,294.7706298828125,0.5545201897621155,0.050000000745058,0.0482085458934307,293.2190856933594,297.1499938964844,293.1499938964844,0.1600994318723678,-2596.213134765625,304.1573791503906,0.940409779548645,0.2350862324237823,0.1651395112276077,293.18096923828125,297.1499938964844,293.1499938964844,0.20474673807621,-4275.0751953125,304.1604919433594,0.9990000128746032,0.3195825517177582,0.2718644142150879,293.290771484375,297.1499938964844,293.1499938964844,0.0096004018560051,-2997.72998046875,302.007568359375,0.5545201897621155,0.050000000745058,0.2286805808544159,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965469568967819,0.9252413511276244,0.9252413511276244,1.0,1.0,-0.9116706848144532,0.390737920999527,0.5209327340126038,0.1613782048225402,0.0,0.0,0.1976739764213562,26.655860900878903,28.0,-3.2128517627716064,-5249.67919921875,84.34601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,304.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1161158233880996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445246189832687,0.1445289105176925,-4.285967406758573e-06,0.0,0.0001178427992272,0.0,0.0,5.725444793701172,0.0,0.0,0.0,0.2768950760364532,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114700105041265,-659.6644287109375,303.08062744140625,0.5545201897621155,0.050000000745058,0.045779999345541,293.9141845703125,297.1499938964844,293.1499938964844,0.002594020916149,-207.3611297607422,294.7706298828125,0.5545201897621155,0.050000000745058,0.0482085458934307,293.2190856933594,297.1499938964844,293.1499938964844,0.1600994318723678,-2596.213134765625,304.1573791503906,0.940409779548645,0.2350862324237823,0.1651395112276077,293.18096923828125,297.1499938964844,293.1499938964844,0.20474673807621,-4275.0751953125,304.1604919433594,0.9990000128746032,0.3195825517177582,0.2718644142150879,293.290771484375,297.1499938964844,293.1499938964844,0.0096004018560051,-2997.72998046875,302.007568359375,0.5545201897621155,0.050000000745058,0.2286805808544159,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965469568967819,0.9252413511276244,0.9252413511276244,1.0,1.0,-0.9116706848144532,0.390737920999527,0.5209327340126038,0.1613782048225402,0.0,0.0,0.1976739764213562,26.655860900878903,28.0,-3.2128517627716064,-5249.67919921875,84.34601593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,304.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1161158233880996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445246189832687,0.1445289105176925,-4.285967406758573e-06,0.0,0.0001178427992272,0.0,0.0,5.725444793701172,0.0,0.0,0.0,0.2768950760364532,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113924015313386,-657.6007690429688,303.0370178222656,0.5532681345939636,0.050000000745058,0.0457883886992931,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783997166901,-190.19973754882807,294.4728088378906,0.5532681345939636,0.050000000745058,0.0482173785567283,293.2191772460937,297.1499938964844,293.1499938964844,0.1586762368679046,-2577.8330078125,304.15728759765625,0.9357032775878906,0.2333177626132965,0.163917601108551,293.182861328125,297.1499938964844,293.1499938964844,0.2061080932617187,-4299.37060546875,304.15460205078125,0.9990000128746032,0.3184264898300171,0.2734465599060058,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247589051723,-2984.63134765625,301.95428466796875,0.5532681345939636,0.050000000745058,0.2287224978208542,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971156150102615,0.9252007007598876,0.9252007007598876,1.0,1.0,-0.9121721386909484,0.391074925661087,0.5210971832275391,0.1611913442611694,0.0,0.0,0.1958996057510376,26.879100799560547,25.0,-7.163143157958984,-5220.74755859375,84.78634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047912597656,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1148893907666206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434013247489929,0.1434056013822555,-4.283679572836263e-06,0.0,0.0001165981302619,0.0,0.0,5.676346778869629,0.0,0.0,0.0,0.2767024040222168,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113924015313386,-657.6007690429688,303.0370178222656,0.5532681345939636,0.050000000745058,0.0457883886992931,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783997166901,-190.19973754882807,294.4728088378906,0.5532681345939636,0.050000000745058,0.0482173785567283,293.2191772460937,297.1499938964844,293.1499938964844,0.1586762368679046,-2577.8330078125,304.15728759765625,0.9357032775878906,0.2333177626132965,0.163917601108551,293.182861328125,297.1499938964844,293.1499938964844,0.2061080932617187,-4299.37060546875,304.15460205078125,0.9990000128746032,0.3184264898300171,0.2734465599060058,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247589051723,-2984.63134765625,301.95428466796875,0.5532681345939636,0.050000000745058,0.2287224978208542,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971156150102615,0.9252007007598876,0.9252007007598876,1.0,1.0,-0.9121721386909484,0.391074925661087,0.5210971832275391,0.1611913442611694,0.0,0.0,0.1958996057510376,26.879100799560547,25.0,-7.163143157958984,-5220.74755859375,84.78634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047912597656,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1148893907666206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434013247489929,0.1434056013822555,-4.283679572836263e-06,0.0,0.0001165981302619,0.0,0.0,5.676346778869629,0.0,0.0,0.0,0.2767024040222168,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110300153493,-655.3748779296875,302.9933776855469,0.5541884899139404,0.050000000745058,0.0457822270691394,293.9360046386719,297.1499938964844,293.1499938964844,0.002160329837352,-172.81324768066406,294.1701965332031,0.5541884899139404,0.050000000745058,0.0482108891010284,293.21929931640625,297.1499938964844,293.1499938964844,0.1572420746088028,-2559.269287109375,304.1572570800781,0.9344480633735656,0.2315426170825958,0.1626758426427841,293.18658447265625,297.1499938964844,293.1499938964844,0.2051209211349487,-4282.90966796875,304.1549072265625,0.9990000128746032,0.3168350160121918,0.2722835838794708,293.293701171875,297.1499938964844,293.1499938964844,0.0094452202320098,-2970.572509765625,301.8999328613281,0.5541884899139404,0.050000000745058,0.2286916971206665,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785400390625,291.1596069335937,1.0,0.1962720602750778,0.9251601099967957,0.9251601099967957,1.0,1.0,-0.9092361927032472,0.3898788690567016,0.5193573236465454,0.1602833867073059,0.0,0.0,0.1950803250074386,26.678123474121094,25.0,-3.4344265460968018,-5195.29736328125,83.92659759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47027587890625,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1138814836740493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428879201412201,0.1428921967744827,-4.282276222511428e-06,0.0,0.0001155752252088,0.0,0.0,5.653471946716309,0.0,0.0,0.0,0.276605874300003,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110300153493,-655.3748779296875,302.9933776855469,0.5541884899139404,0.050000000745058,0.0457822270691394,293.9360046386719,297.1499938964844,293.1499938964844,0.002160329837352,-172.81324768066406,294.1701965332031,0.5541884899139404,0.050000000745058,0.0482108891010284,293.21929931640625,297.1499938964844,293.1499938964844,0.1572420746088028,-2559.269287109375,304.1572570800781,0.9344480633735656,0.2315426170825958,0.1626758426427841,293.18658447265625,297.1499938964844,293.1499938964844,0.2051209211349487,-4282.90966796875,304.1549072265625,0.9990000128746032,0.3168350160121918,0.2722835838794708,293.293701171875,297.1499938964844,293.1499938964844,0.0094452202320098,-2970.572509765625,301.8999328613281,0.5541884899139404,0.050000000745058,0.2286916971206665,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785400390625,291.1596069335937,1.0,0.1962720602750778,0.9251601099967957,0.9251601099967957,1.0,1.0,-0.9092361927032472,0.3898788690567016,0.5193573236465454,0.1602833867073059,0.0,0.0,0.1950803250074386,26.678123474121094,25.0,-3.4344265460968018,-5195.29736328125,83.92659759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47027587890625,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1138814836740493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428879201412201,0.1428921967744827,-4.282276222511428e-06,0.0,0.0001155752252088,0.0,0.0,5.653471946716309,0.0,0.0,0.0,0.276605874300003,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669682130217,-654.0611572265625,302.9719543457031,0.5547703504562378,0.050000000745058,0.0457783639430999,293.9414367675781,297.1499938964844,293.1499938964844,0.002049972070381,-163.9825897216797,294.0204162597656,0.5547703504562378,0.050000000745058,0.0482068210840225,293.2193603515625,297.1499938964844,293.1499938964844,0.1564729213714599,-2549.23388671875,304.1573486328125,0.9340054392814636,0.230652168393135,0.1620534509420395,293.1874084472656,297.1499938964844,293.1499938964844,0.2044106572866439,-4271.0126953125,304.1553039550781,0.9990000128746032,0.3162062168121338,0.2715485692024231,293.2944641113281,297.1499938964844,293.1499938964844,0.0094027183949947,-2962.553955078125,301.8731689453125,0.5547703504562378,0.050000000745058,0.2286724150180816,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1611022949219,1.0,0.1959097534418106,0.9251397848129272,0.9251397848129272,1.0,1.0,-0.907573699951172,0.3892048299312591,0.5183688998222351,0.159762442111969,0.0,0.0,0.194256916642189,26.55421257019043,25.0,0.109105072915554,-5180.2646484375,83.42642974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,304.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1134609580039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142531543970108,0.1425358355045318,-4.281777819414856e-06,0.0,0.000115148446639,0.0,0.0,5.638221740722656,0.0,0.0,0.0,0.2765471041202545,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112239271402359,-652.78564453125,302.9505310058594,0.5552353262901306,0.050000000745058,0.0457752980291843,293.94683837890625,297.1499938964844,293.1499938964844,0.001938862260431,-155.0931854248047,293.8695678710937,0.5552353262901306,0.050000000745058,0.0482035912573337,293.21942138671875,297.1499938964844,293.1499938964844,0.1557097882032394,-2539.27783203125,304.1573791503906,0.9333637356758118,0.2297596186399459,0.161429688334465,293.1881408691406,297.1499938964844,293.1499938964844,0.2038420289754867,-4261.53564453125,304.1553649902344,0.9990000128746032,0.3155885636806488,0.2709611654281616,293.2952575683594,297.1499938964844,293.1499938964844,0.0093607055023312,-2954.64990234375,301.8462219238281,0.5552353262901306,0.050000000745058,0.2286570817232132,291.1616516113281,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.1617126464844,1.0,0.1955683231353759,0.9251107573509216,0.9251107573509216,1.0,1.0,-0.9060940742492676,0.3886134028434753,0.5174806714057922,0.1592767983675003,0.0,0.0,0.1933766603469848,26.45337677001953,25.0,0.4150325059890747,-5163.2666015625,82.99707794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295654296875,304.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1130892187356948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420530825853347,0.1420573741197586,-4.281081146473298e-06,0.0,0.0001147711809608,0.0,0.0,5.617722034454346,0.0,0.0,0.0,0.2764706611633301,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411968246102,-650.3684692382812,302.9076232910156,0.5560441017150879,0.050000000745058,0.0457699932157993,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154477536678,-137.22732543945312,293.563232421875,0.5560441017150879,0.050000000745058,0.0481980070471763,293.2195739746094,297.1499938964844,293.1499938964844,0.1542125791311264,-2519.751220703125,304.15740966796875,0.9318614602088928,0.22797192633152,0.1601802855730056,293.1896057128906,297.1499938964844,293.1499938964844,0.2028798758983612,-4245.6005859375,304.1551818847656,0.9990000128746032,0.3143240809440613,0.2699392437934875,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786010354757,-2939.319091796875,301.7915344238281,0.5560441017150879,0.050000000745058,0.2286306023597717,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610412597656,1.0,0.1949473768472671,0.9250527024269104,0.9250527024269104,1.0,1.0,-0.9033230543136596,0.3875207602977752,0.515802264213562,0.1583306342363357,0.0,0.0,0.1919071525335312,26.27579498291016,25.0,-0.5442271828651428,-5131.90234375,82.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.314453125,18000.0,0.0,0.0,0.1124643832445144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411978155374527,0.1412020921707153,-4.2795163608388975e-06,0.0,0.0001141370521509,0.0,0.0,5.58070182800293,0.0,0.0,0.0,0.2763280272483825,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411968246102,-650.3684692382812,302.9076232910156,0.5560441017150879,0.050000000745058,0.0457699932157993,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154477536678,-137.22732543945312,293.563232421875,0.5560441017150879,0.050000000745058,0.0481980070471763,293.2195739746094,297.1499938964844,293.1499938964844,0.1542125791311264,-2519.751220703125,304.15740966796875,0.9318614602088928,0.22797192633152,0.1601802855730056,293.1896057128906,297.1499938964844,293.1499938964844,0.2028798758983612,-4245.6005859375,304.1551818847656,0.9990000128746032,0.3143240809440613,0.2699392437934875,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786010354757,-2939.319091796875,301.7915344238281,0.5560441017150879,0.050000000745058,0.2286306023597717,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610412597656,1.0,0.1949473768472671,0.9250527024269104,0.9250527024269104,1.0,1.0,-0.9033230543136596,0.3875207602977752,0.515802264213562,0.1583306342363357,0.0,0.0,0.1919071525335312,26.27579498291016,25.0,-0.5442271828651428,-5131.90234375,82.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.314453125,18000.0,0.0,0.0,0.1124643832445144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411978155374527,0.1412020921707153,-4.2795163608388975e-06,0.0,0.0001141370521509,0.0,0.0,5.58070182800293,0.0,0.0,0.0,0.2763280272483825,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600674524903,-647.978515625,302.8648681640625,0.5567105412483215,0.050000000745058,0.0457656644284725,293.9685363769531,297.1499938964844,293.1499938964844,0.0014882291434332,-119.0544662475586,293.252685546875,0.5567105412483215,0.050000000745058,0.048193447291851,293.2196960449219,297.1499938964844,293.1499938964844,0.152717649936676,-2500.2158203125,304.1574401855469,0.9301016926765442,0.2261812835931778,0.1589294970035553,293.1913452148437,297.1499938964844,293.1499938964844,0.2020828872919082,-4232.45361328125,304.15478515625,0.9990000128746032,0.3129732608795166,0.2690968811511993,293.29833984375,297.1499938964844,293.1499938964844,0.0091968141496181,-2923.896240234375,301.7362365722656,0.5567105412483215,0.050000000745058,0.2286089658737182,291.1604919433594,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.160400390625,1.0,0.1943994909524917,0.9249946475028992,0.9249946475028992,1.0,1.0,-0.90077406167984,0.3865314424037933,0.5142426490783691,0.1574219614267349,0.0,0.0,0.1905593872070312,26.126293182373047,25.0,-0.7332508563995361,-5103.59228515625,81.51751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,304.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1119830980896949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404516547918319,0.1404559314250946,-4.278117557987571e-06,0.0,0.0001136486098403,0.0,0.0,5.54840087890625,0.0,0.0,0.0,0.2762019038200378,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600674524903,-647.978515625,302.8648681640625,0.5567105412483215,0.050000000745058,0.0457656644284725,293.9685363769531,297.1499938964844,293.1499938964844,0.0014882291434332,-119.0544662475586,293.252685546875,0.5567105412483215,0.050000000745058,0.048193447291851,293.2196960449219,297.1499938964844,293.1499938964844,0.152717649936676,-2500.2158203125,304.1574401855469,0.9301016926765442,0.2261812835931778,0.1589294970035553,293.1913452148437,297.1499938964844,293.1499938964844,0.2020828872919082,-4232.45361328125,304.15478515625,0.9990000128746032,0.3129732608795166,0.2690968811511993,293.29833984375,297.1499938964844,293.1499938964844,0.0091968141496181,-2923.896240234375,301.7362365722656,0.5567105412483215,0.050000000745058,0.2286089658737182,291.1604919433594,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.160400390625,1.0,0.1943994909524917,0.9249946475028992,0.9249946475028992,1.0,1.0,-0.90077406167984,0.3865314424037933,0.5142426490783691,0.1574219614267349,0.0,0.0,0.1905593872070312,26.126293182373047,25.0,-0.7332508563995361,-5103.59228515625,81.51751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,304.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1119830980896949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404516547918319,0.1404559314250946,-4.278117557987571e-06,0.0,0.0001136486098403,0.0,0.0,5.54840087890625,0.0,0.0,0.0,0.2762019038200378,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804980456829,-645.6109619140625,302.8223571777344,0.5572578310966492,0.050000000745058,0.0457621291279792,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588053941726,-100.70344543457033,292.9382019042969,0.5572578310966492,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.1512225568294525,-2480.63623046875,304.1574401855469,0.9281232357025146,0.2243873029947281,0.15767702460289,293.1933898925781,297.1499938964844,293.1499938964844,0.2014237344264984,-4221.6142578125,304.154296875,0.9990000128746032,0.3115119636058807,0.2684047818183899,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154174879193,-2908.374755859375,301.680419921875,0.5572578310966492,0.050000000745058,0.2285913079977035,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939126551151275,0.924955666065216,0.924955666065216,1.0,1.0,-0.8984102010726929,0.3856249749660492,0.5127851963043213,0.1565547883510589,0.0,0.0,0.1892822086811065,26.000150680541992,25.0,-0.7659785151481628,-5077.17724609375,80.89411926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1116197556257247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397460550069809,0.1397503316402435,-4.276823801774299e-06,0.0,0.0001132798643084,0.0,0.0,5.517925262451172,0.0,0.0,0.0,0.2760835289955139,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804980456829,-645.6109619140625,302.8223571777344,0.5572578310966492,0.050000000745058,0.0457621291279792,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588053941726,-100.70344543457033,292.9382019042969,0.5572578310966492,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.1512225568294525,-2480.63623046875,304.1574401855469,0.9281232357025146,0.2243873029947281,0.15767702460289,293.1933898925781,297.1499938964844,293.1499938964844,0.2014237344264984,-4221.6142578125,304.154296875,0.9990000128746032,0.3115119636058807,0.2684047818183899,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154174879193,-2908.374755859375,301.680419921875,0.5572578310966492,0.050000000745058,0.2285913079977035,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939126551151275,0.924955666065216,0.924955666065216,1.0,1.0,-0.8984102010726929,0.3856249749660492,0.5127851963043213,0.1565547883510589,0.0,0.0,0.1892822086811065,26.000150680541992,25.0,-0.7659785151481628,-5077.17724609375,80.89411926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1116197556257247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397460550069809,0.1397503316402435,-4.276823801774299e-06,0.0,0.0001132798643084,0.0,0.0,5.517925262451172,0.0,0.0,0.0,0.2760835289955139,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109022324904799,-643.2564697265625,302.78009033203125,0.5577034950256348,0.050000000745058,0.04575926810503,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264971060678,-82.12024688720703,292.6198425292969,0.5577034950256348,0.050000000745058,0.0481867119669914,293.219970703125,297.1499938964844,293.1499938964844,0.1497256308794021,-2460.98779296875,304.157470703125,0.925956130027771,0.2225894778966903,0.1564223915338516,293.1957397460937,297.1499938964844,293.1499938964844,0.2008819133043289,-4212.7265625,304.1537475585937,0.9990000128746032,0.3099313080310821,0.2678409516811371,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341856703162,-2892.698974609375,301.6240539550781,0.5577034950256348,0.050000000745058,0.2285770177841186,291.1594543457031,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.193477913737297,0.9249166250228882,0.9249166250228882,1.0,1.0,-0.8962033987045288,0.3847843110561371,0.5114191174507141,0.1557326167821884,0.0,0.0,0.188056081533432,25.89389419555664,25.0,-0.5268514752388,-5052.71826171875,80.33213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,304.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113481596112251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390777677297592,0.1390820443630218,-4.275609171600081e-06,0.0,0.0001130042292061,0.0,0.0,5.489105224609375,0.0,0.0,0.0,0.2759717106819153,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109022324904799,-643.2564697265625,302.78009033203125,0.5577034950256348,0.050000000745058,0.04575926810503,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264971060678,-82.12024688720703,292.6198425292969,0.5577034950256348,0.050000000745058,0.0481867119669914,293.219970703125,297.1499938964844,293.1499938964844,0.1497256308794021,-2460.98779296875,304.157470703125,0.925956130027771,0.2225894778966903,0.1564223915338516,293.1957397460937,297.1499938964844,293.1499938964844,0.2008819133043289,-4212.7265625,304.1537475585937,0.9990000128746032,0.3099313080310821,0.2678409516811371,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341856703162,-2892.698974609375,301.6240539550781,0.5577034950256348,0.050000000745058,0.2285770177841186,291.1594543457031,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.193477913737297,0.9249166250228882,0.9249166250228882,1.0,1.0,-0.8962033987045288,0.3847843110561371,0.5114191174507141,0.1557326167821884,0.0,0.0,0.188056081533432,25.89389419555664,25.0,-0.5268514752388,-5052.71826171875,80.33213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,304.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113481596112251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390777677297592,0.1390820443630218,-4.275609171600081e-06,0.0,0.0001130042292061,0.0,0.0,5.489105224609375,0.0,0.0,0.0,0.2759717106819153,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108635164797306,-642.080810546875,302.759033203125,0.5578936338424683,0.050000000745058,0.0457580536603927,293.99609375,297.1499938964844,293.1499938964844,0.0009092703694477,-72.7423095703125,292.4593200683594,0.5578936338424683,0.050000000745058,0.0481854304671287,293.2200622558594,297.1499938964844,293.1499938964844,0.1489757746458053,-2451.12744140625,304.157470703125,0.9248116612434388,0.2216890603303909,0.1557942181825637,293.1970520019531,297.1499938964844,293.1499938964844,0.2006480544805526,-4208.8955078125,304.15350341796875,0.9990000128746032,0.3090957105159759,0.2676003277301788,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935874566435,-2884.788330078125,301.5956726074219,0.5578936338424683,0.050000000745058,0.2285709381103515,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.9255065917969,291.1593017578125,1.0,0.1932773292064666,0.9248971343040466,0.9248971343040466,1.0,1.0,-0.895150363445282,0.3843836784362793,0.5107666254043579,0.1553393751382827,0.0,0.0,0.187444195151329,25.84717559814453,25.0,-0.3432694375514984,-5041.068359375,80.07083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,304.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1112378686666488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387483328580856,0.1387526094913482,-4.275021183275385e-06,0.0,0.0001128922958741,0.0,0.0,5.474922180175781,0.0,0.0,0.0,0.2759167850017547,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250686898827,-640.9060668945312,302.738037109375,0.5580644011497498,0.050000000745058,0.0457569621503353,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913560257293,-63.30911636352539,292.2978820800781,0.5580644011497498,0.050000000745058,0.0481842830777168,293.2201232910156,297.1499938964844,293.1499938964844,0.1482249647378921,-2441.242919921875,304.157470703125,0.923630952835083,0.2207876443862915,0.1551653891801834,293.19842529296875,297.1499938964844,293.1499938964844,0.2004362493753433,-4205.427734375,304.1532592773437,0.9990000128746032,0.3082300126552582,0.2673841714859009,293.3030700683594,297.1499938964844,293.1499938964844,0.0089530041441321,-2876.82958984375,301.567138671875,0.5580644011497498,0.050000000745058,0.2285654991865158,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,293.9300842285156,291.1593017578125,1.0,0.1930867284536361,0.924878478050232,0.924878478050232,1.0,1.0,-0.8941269516944885,0.3839940130710602,0.510132908821106,0.154958426952362,0.0,0.0,0.186826542019844,25.80426788330078,25.0,-0.1498857140541076,-5029.732421875,79.82118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,304.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1111400425434112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384179145097732,0.1384221762418747,-4.274437287676847e-06,0.0,0.0001127930154325,0.0,0.0,5.460710525512695,0.0,0.0,0.0,0.2758618593215942,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489814981818,-638.5603637695312,302.6962280273437,0.5583546757698059,0.050000000745058,0.0457551144063472,294.0126647949219,297.1499938964844,293.1499938964844,0.0005599742289632,-44.79640579223633,291.9723205566406,0.5583546757698059,0.050000000745058,0.0481823422014713,293.22027587890625,297.1499938964844,293.1499938964844,0.1467210799455642,-2421.407958984375,304.1575012207031,0.9211754202842712,0.2189817875623703,0.1539058983325958,293.20135498046875,297.1499938964844,293.1499938964844,0.2000712752342224,-4199.45751953125,304.1527709960937,0.9990000128746032,0.3064096868038177,0.2670166492462158,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718812912702,-2860.769287109375,301.5097351074219,0.5583546757698059,0.050000000745058,0.2285562753677368,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927320510149002,0.9248411655426024,0.9248411655426024,1.0,1.0,-0.8921585083007812,0.3832415640354156,0.508916974067688,0.1542339920997619,0.0,0.0,0.1855584681034088,25.72858428955078,25.0,0.215622067451477,-5007.8271484375,79.35269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,304.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682694077491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377451121807098,0.1377493888139724,-4.273263130016858e-06,0.0,0.0001126186834881,0.0,0.0,5.4318132400512695,0.0,0.0,0.0,0.2757504284381866,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489814981818,-638.5603637695312,302.6962280273437,0.5583546757698059,0.050000000745058,0.0457551144063472,294.0126647949219,297.1499938964844,293.1499938964844,0.0005599742289632,-44.79640579223633,291.9723205566406,0.5583546757698059,0.050000000745058,0.0481823422014713,293.22027587890625,297.1499938964844,293.1499938964844,0.1467210799455642,-2421.407958984375,304.1575012207031,0.9211754202842712,0.2189817875623703,0.1539058983325958,293.20135498046875,297.1499938964844,293.1499938964844,0.2000712752342224,-4199.45751953125,304.1527709960937,0.9990000128746032,0.3064096868038177,0.2670166492462158,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718812912702,-2860.769287109375,301.5097351074219,0.5583546757698059,0.050000000745058,0.2285562753677368,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927320510149002,0.9248411655426024,0.9248411655426024,1.0,1.0,-0.8921585083007812,0.3832415640354156,0.508916974067688,0.1542339920997619,0.0,0.0,0.1855584681034088,25.72858428955078,25.0,0.215622067451477,-5007.8271484375,79.35269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,304.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682694077491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377451121807098,0.1377493888139724,-4.273263130016858e-06,0.0,0.0001126186834881,0.0,0.0,5.4318132400512695,0.0,0.0,0.0,0.2757504284381866,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106740407645702,-636.2235107421875,302.6546936035156,0.558585524559021,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004418713215272,-25.14569664001465,291.6429748535156,0.558585524559021,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452148407697677,-2401.495361328125,304.1575012207031,0.9186139702796936,0.2171719670295715,0.1526438444852829,293.2044982910156,297.1499938964844,293.1499938964844,0.1997750252485275,-4194.61669921875,304.15234375,0.9990000128746032,0.304472416639328,0.2667242884635925,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908701971173,-2844.533447265625,301.4517822265625,0.558585524559021,0.050000000745058,0.2285489737987518,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924082487821579,0.9248038530349731,0.9248038530349731,1.0,1.0,-0.8902804851531982,0.3825172185897827,0.5077632665634155,0.1535599827766418,0.0,0.0,0.1842290312051773,25.66472053527832,25.0,0.5007879137992859,-4986.71435546875,78.91991424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108091846108436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370458751916885,0.1370501518249511,-4.272057594789658e-06,0.0,0.0001124572299886,0.0,0.0,5.401828765869141,0.0,0.0,0.0,0.2756350040435791,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106740407645702,-636.2235107421875,302.6546936035156,0.558585524559021,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004418713215272,-25.14569664001465,291.6429748535156,0.558585524559021,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452148407697677,-2401.495361328125,304.1575012207031,0.9186139702796936,0.2171719670295715,0.1526438444852829,293.2044982910156,297.1499938964844,293.1499938964844,0.1997750252485275,-4194.61669921875,304.15234375,0.9990000128746032,0.304472416639328,0.2667242884635925,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908701971173,-2844.533447265625,301.4517822265625,0.558585524559021,0.050000000745058,0.2285489737987518,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924082487821579,0.9248038530349731,0.9248038530349731,1.0,1.0,-0.8902804851531982,0.3825172185897827,0.5077632665634155,0.1535599827766418,0.0,0.0,0.1842290312051773,25.66472053527832,25.0,0.5007879137992859,-4986.71435546875,78.91991424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108091846108436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370458751916885,0.1370501518249511,-4.272057594789658e-06,0.0,0.0001124572299886,0.0,0.0,5.401828765869141,0.0,0.0,0.0,0.2756350040435791,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003610417246,-633.901611328125,302.6134338378906,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179492196068,-5.4493327140808105,291.3099365234375,0.5587645769119263,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437074691057205,-2381.52099609375,304.1575012207031,0.9159674644470216,0.2153583914041519,0.1513792872428894,293.20782470703125,297.1499938964844,293.1499938964844,0.1995400190353393,-4190.78173828125,304.1519775390625,0.9990000128746032,0.3024157583713531,0.2664974331855774,293.307861328125,297.1499938964844,293.1499938964844,0.0087099783122539,-2828.130126953125,301.3932800292969,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921114921569824,0.9247675538063048,0.9247675538063048,1.0,1.0,-0.8884809017181396,0.3818147182464599,0.5066661834716797,0.1529363542795181,0.0,0.0,0.1828239262104034,25.61121940612793,25.0,0.6652695536613464,-4966.1962890625,78.51823425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109069824219,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106408461928367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136311188340187,0.1363154500722885,-4.270799763617106e-06,0.0,0.0001122863905038,0.0,0.0,5.37036657333374,0.0,0.0,0.0,0.2755140662193298,4.0,0.0,1.0
